time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151560,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.7710655927658081,0.4014285802841186,0.367351621389389,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8758425712585449,0.5967757105827332,0.5700874328613281,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8734058737754822,0.5931474566459656,0.4176086187362671,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.7346412539482117,0.3444509506225586,0.3329194188117981,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.6388133764266968,0.2247660607099533,1.0444010496139526,284.9228515625,284.95001220703125,299.59149169921875,288.5877685546875,297.9726867675781,297.2800598144531,284.92144775390625,1.0,0.6650183200836182,0.4007040560245514,0.4007040560245514,1.0,1.0,-3.281120538711548,0.984146773815155,2.296973705291748,0.2444979548454284,0.9047209620475768,0.9047209620475768,0.0,260.7247619628906,268.0,45512.47265625,0.0,3472.6513671875,1.0,280.35797119140625,283.325439453125,291.65093994140625,294.603515625,293.1499938964844,293.1499938964844,280.04998779296875,35943.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856916666030884,1.0,0.0,0.0,3.669590473175049,3.669614553451538,8.985214776657813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.6669921875,0.0,1554.646240234375,1895.4371337890625,0.0,4177.998046875,0.9096065759658812,1.0,0.0,3.0,1.0,0.0
12151620,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.7664581537246704,0.3988495469093323,0.3653404712677002,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8709216713905334,0.5937725305557251,0.5676348805427551,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8711105585098267,0.5955731868743896,0.4195236563682556,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.7313429117202759,0.343334287405014,0.3321875333786011,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.6357430219650269,0.2237817943096161,1.041478395462036,284.73248291015625,284.95001220703125,299.5713195800781,288.57135009765625,297.9535827636719,297.2640991210937,284.7309875488281,1.0,0.6663991808891296,0.3998799324035644,0.3998799324035644,1.0,1.0,-3.273667335510254,0.9792549014091492,2.29441237449646,0.2413176447153091,0.9002416133880615,0.9002416133880615,0.0,265.1835021972656,271.0,46517.375,0.0,3480.518310546875,1.0,280.05810546875,283.0959167480469,291.6236572265625,294.64422607421875,293.1499938964844,293.1499938964844,279.75,36177.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987682700157166,1.0,0.0,0.0,3.663668155670166,3.6636922359466553,8.956236570156761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.8271484375,0.0,1549.7620849609375,1895.4371337890625,0.0,4289.60791015625,0.9084370136260986,1.0,0.0,3.0,1.0,0.0
12151680,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.7664581537246704,0.3988495469093323,0.3653404712677002,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8709216713905334,0.5937725305557251,0.5676348805427551,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8711105585098267,0.5955731868743896,0.4195236563682556,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.7313429117202759,0.343334287405014,0.3321875333786011,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.6357430219650269,0.2237817943096161,1.041478395462036,284.73248291015625,284.95001220703125,299.5713195800781,288.57135009765625,297.9535827636719,297.2640991210937,284.7309875488281,1.0,0.6663991808891296,0.3998799324035644,0.3998799324035644,1.0,1.0,-3.273667335510254,0.9792549014091492,2.29441237449646,0.2413176447153091,0.9002416133880615,0.9002416133880615,0.0,265.1835021972656,271.0,46517.375,0.0,3480.518310546875,1.0,280.05810546875,283.0959167480469,291.6236572265625,294.64422607421875,293.1499938964844,293.1499938964844,279.75,36177.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987682700157166,1.0,0.0,0.0,3.663668155670166,3.6636922359466553,8.956236570156761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.8271484375,0.0,1549.7620849609375,1895.4371337890625,0.0,4289.60791015625,0.9084370136260986,1.0,0.0,3.0,1.0,0.0
12151740,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.7617720365524292,0.3959330320358276,0.3629821240901947,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412902832031,0.8659029603004456,0.5902734994888306,0.5646502375602722,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412902832031,0.8687225580215454,0.5975952744483948,0.4211258292198181,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5417175292969,0.7278704643249512,0.3418315052986145,0.3310423493385315,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5422668457031,0.6324262619018555,0.2224237322807312,1.0366623401641846,284.5414428710937,284.95001220703125,299.55108642578125,288.5549011230469,297.933349609375,297.2467346191406,284.5399475097656,1.0,0.66717529296875,0.3990548849105835,0.3990548849105835,1.0,1.0,-3.262004375457764,0.9728978276252748,2.289106607437134,0.2375875115394592,0.8931946158409119,0.8931946158409119,0.0,269.4223937988281,274.0,47426.015625,0.0,3477.478271484375,1.0,279.7585754394531,282.86865234375,291.6258239746094,294.6943054199219,293.1499938964844,293.1499938964844,280.04998779296875,36449.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6476588249206543,3.647682905197144,8.8781342810762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.845703125,0.0,1533.92333984375,1895.4371337890625,0.0,4300.0,0.9050416350364684,1.0,0.0,3.0,1.0,0.0
12151800,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.7617720365524292,0.3959330320358276,0.3629821240901947,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412902832031,0.8659029603004456,0.5902734994888306,0.5646502375602722,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412902832031,0.8687225580215454,0.5975952744483948,0.4211258292198181,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5417175292969,0.7278704643249512,0.3418315052986145,0.3310423493385315,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5422668457031,0.6324262619018555,0.2224237322807312,1.0366623401641846,284.5414428710937,284.95001220703125,299.55108642578125,288.5549011230469,297.933349609375,297.2467346191406,284.5399475097656,1.0,0.66717529296875,0.3990548849105835,0.3990548849105835,1.0,1.0,-3.262004375457764,0.9728978276252748,2.289106607437134,0.2375875115394592,0.8931946158409119,0.8931946158409119,0.0,269.4223937988281,274.0,47426.015625,0.0,3477.478271484375,1.0,279.7585754394531,282.86865234375,291.6258239746094,294.6943054199219,293.1499938964844,293.1499938964844,280.04998779296875,36449.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6476588249206543,3.647682905197144,8.8781342810762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.845703125,0.0,1533.92333984375,1895.4371337890625,0.0,4300.0,0.9050416350364684,1.0,0.0,3.0,1.0,0.0
12151860,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.7587648034095764,0.3947058618068695,0.3614985942840576,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044982910156,0.8625428676605225,0.5884613990783691,0.5625197887420654,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.8680160045623779,0.6014319062232971,0.4234447181224823,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70416259765625,0.7256197333335876,0.3413338661193847,0.3303464651107788,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70367431640625,0.630160391330719,0.2217454314231872,1.0329985618591309,284.70440673828125,284.95001220703125,299.5309143066406,288.53857421875,297.92596435546875,297.24615478515625,284.70562744140625,1.0,0.6678984761238098,0.398669958114624,0.398669958114624,1.0,1.0,-3.2551894187927246,0.9694342613220216,2.285754919052124,0.235443964600563,0.891260027885437,0.891260027885437,0.0,272.3128356933594,277.0,46192.4609375,0.0,3478.007568359375,1.0,280.0421142578125,283.0777587890625,291.5140991210937,294.4485168457031,293.1499938964844,293.1499938964844,280.3500061035156,36371.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946457743644714,1.0,0.0,0.0,3.6330997943878174,3.633123636245728,8.807404583421885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.6591796875,0.0,1517.2164306640625,1895.4371337890625,0.0,4254.67236328125,0.9017663598060608,1.0,0.0,3.0,1.0,0.0
12151920,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.7587648034095764,0.3947058618068695,0.3614985942840576,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044982910156,0.8625428676605225,0.5884613990783691,0.5625197887420654,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.8680160045623779,0.6014319062232971,0.4234447181224823,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70416259765625,0.7256197333335876,0.3413338661193847,0.3303464651107788,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70367431640625,0.630160391330719,0.2217454314231872,1.0329985618591309,284.70440673828125,284.95001220703125,299.5309143066406,288.53857421875,297.92596435546875,297.24615478515625,284.70562744140625,1.0,0.6678984761238098,0.398669958114624,0.398669958114624,1.0,1.0,-3.2551894187927246,0.9694342613220216,2.285754919052124,0.235443964600563,0.891260027885437,0.891260027885437,0.0,272.3128356933594,277.0,46192.4609375,0.0,3478.007568359375,1.0,280.0421142578125,283.0777587890625,291.5140991210937,294.4485168457031,293.1499938964844,293.1499938964844,280.3500061035156,36371.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946457743644714,1.0,0.0,0.0,3.6330997943878174,3.633123636245728,8.807404583421885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.6591796875,0.0,1517.2164306640625,1895.4371337890625,0.0,4254.67236328125,0.9017663598060608,1.0,0.0,3.0,1.0,0.0
12151980,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.757861316204071,0.3948575854301452,0.3614498972892761,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8613306283950806,0.5882859826087952,0.5620983242988586,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8694095611572266,0.6067588925361633,0.4269702136516571,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7251254320144653,0.3419754207134247,0.3307766616344452,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6295673847198486,0.2220137268304824,1.033507227897644,284.89227294921875,284.95001220703125,299.5107116699219,288.5223693847656,297.9283447265625,297.2588806152344,284.8938293457031,1.0,0.6693594455718994,0.3982841372489929,0.3982841372489929,1.0,1.0,-3.259981870651245,0.9700373411178588,2.2899444103240967,0.2348420023918151,0.8920422196388245,0.8920422196388245,0.0,273.9385070800781,280.0,45071.63671875,0.0,3498.02490234375,1.0,280.3415832519531,283.3092346191406,291.4726257324219,294.3150634765625,293.1499938964844,293.1499938964844,280.6499938964844,36182.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813703298568726,1.0,0.0,0.0,3.625643730163574,3.625667572021485,8.771291959419614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.6630859375,0.0,1507.595458984375,1895.4371337890625,0.0,4140.62353515625,0.8999781012535095,1.0,0.0,3.0,1.0,0.0
12152040,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.757861316204071,0.3948575854301452,0.3614498972892761,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8613306283950806,0.5882859826087952,0.5620983242988586,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8694095611572266,0.6067588925361633,0.4269702136516571,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7251254320144653,0.3419754207134247,0.3307766616344452,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6295673847198486,0.2220137268304824,1.033507227897644,284.89227294921875,284.95001220703125,299.5107116699219,288.5223693847656,297.9283447265625,297.2588806152344,284.8938293457031,1.0,0.6693594455718994,0.3982841372489929,0.3982841372489929,1.0,1.0,-3.259981870651245,0.9700373411178588,2.2899444103240967,0.2348420023918151,0.8920422196388245,0.8920422196388245,0.0,273.9385070800781,280.0,45071.63671875,0.0,3498.02490234375,1.0,280.3415832519531,283.3092346191406,291.4726257324219,294.3150634765625,293.1499938964844,293.1499938964844,280.6499938964844,36182.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813703298568726,1.0,0.0,0.0,3.625643730163574,3.625667572021485,8.771291959419614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.6630859375,0.0,1507.595458984375,1895.4371337890625,0.0,4140.62353515625,0.8999781012535095,1.0,0.0,3.0,1.0,0.0
12152100,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7576481699943542,0.3951695561408996,0.3616479039192199,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.860985279083252,0.5885134935379028,0.5622069835662842,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8703265190124512,0.6096840500831604,0.4289166927337646,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7251237630844116,0.3425417840480804,0.3312402367591858,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.6295497417449951,0.2223802059888839,1.0348702669143677,285.0327453613281,284.95001220703125,299.5006103515625,288.5143127441406,297.9309997558594,297.2671813964844,285.0403137207031,1.0,0.6703673005104065,0.398091197013855,0.398091197013855,1.0,1.0,-3.2648839950561523,0.9712061882019044,2.293677806854248,0.2348773032426834,0.8939601182937622,0.8939601182937622,0.0,274.7232360839844,280.0,44120.42578125,0.0,3513.65087890625,1.0,280.5980529785156,283.4881286621094,291.4408874511719,294.1715087890625,293.1499938964844,293.1499938964844,280.6499938964844,36051.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97282475233078,1.0,0.0,0.0,3.625065803527832,3.625089645385742,8.768495831645851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.8505859375,0.0,1505.984619140625,1895.4371337890625,0.0,4066.046630859375,0.8997936844825745,1.0,0.0,3.0,1.0,0.0
12152160,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7576609253883362,0.3956184387207031,0.3620523512363434,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.8608660101890564,0.5889201164245605,0.5625706315040588,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8714646100997925,0.6127601861953735,0.4310466051101684,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.725321888923645,0.3432493507862091,0.3318862318992615,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.6297429203987122,0.22288379073143,1.0369912385940552,285.08349609375,284.95001220703125,299.490478515625,288.5063171386719,297.9343566894531,297.2767028808594,285.0850830078125,1.0,0.6715728640556335,0.397803246974945,0.397803246974945,1.0,1.0,-3.271693468093872,0.9727866649627686,2.2989068031311035,0.234903022646904,0.8954001069068909,0.8954001069068909,0.0,275.4515686035156,283.0,44054.66796875,0.0,3533.40087890625,1.0,280.64166259765625,283.54119873046875,291.45855712890625,294.2307434082031,293.1499938964844,293.1499938964844,280.95001220703125,35942.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690731763839722,1.0,0.0,0.0,3.6271142959594727,3.627138137817383,8.778408187026798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.9482421875,0.0,1507.42822265625,1895.4371337890625,0.0,4033.039794921875,0.9001427888870239,1.0,0.0,3.0,1.0,0.0
12152220,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.7576902508735657,0.3967547118663788,0.3630241155624389,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.280029296875,0.8606339693069458,0.5900428891181946,0.5635531544685364,297.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.8737025260925293,0.6192028522491455,0.4354531764984131,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.7257740497589111,0.3449159860610962,0.3334082365036011,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.6302676796913147,0.2241454124450683,1.0424238443374634,285.2798767089844,284.95001220703125,299.47027587890625,288.4905090332031,297.9418640136719,297.2966613769531,285.28155517578125,1.0,0.6744027733802795,0.3972273468971252,0.3972273468971252,1.0,1.0,-3.287700891494751,0.9767278432846068,2.3109731674194336,0.235225960612297,0.901412546634674,0.901412546634674,0.0,277.19482421875,286.0,43210.00390625,0.0,3580.27490234375,1.0,280.94158935546875,283.776611328125,291.4508361816406,294.1666564941406,293.1499938964844,293.1499938964844,280.6499938964844,35677.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95847088098526,1.0,0.0,0.0,3.6384544372558594,3.6384782791137695,8.833385436446406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.95947265625,0.0,1517.9522705078125,1895.4371337890625,0.0,3938.943603515625,0.9024949669837952,1.0,0.0,3.0,1.0,0.0
12152280,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.7576902508735657,0.3967547118663788,0.3630241155624389,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.280029296875,0.8606339693069458,0.5900428891181946,0.5635531544685364,297.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.8737025260925293,0.6192028522491455,0.4354531764984131,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.7257740497589111,0.3449159860610962,0.3334082365036011,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.6302676796913147,0.2241454124450683,1.0424238443374634,285.2798767089844,284.95001220703125,299.47027587890625,288.4905090332031,297.9418640136719,297.2966613769531,285.28155517578125,1.0,0.6744027733802795,0.3972273468971252,0.3972273468971252,1.0,1.0,-3.287700891494751,0.9767278432846068,2.3109731674194336,0.235225960612297,0.901412546634674,0.901412546634674,0.0,277.19482421875,286.0,43210.00390625,0.0,3580.27490234375,1.0,280.94158935546875,283.776611328125,291.4508361816406,294.1666564941406,293.1499938964844,293.1499938964844,280.6499938964844,35677.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95847088098526,1.0,0.0,0.0,3.6384544372558594,3.6384782791137695,8.833385436446406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.95947265625,0.0,1517.9522705078125,1895.4371337890625,0.0,3938.943603515625,0.9024949669837952,1.0,0.0,3.0,1.0,0.0
12152340,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147766113281,0.7562419176101685,0.3962186872959137,0.3631578981876373,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.8589376211166382,0.589460015296936,0.5636875033378601,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.8743340373039246,0.6237436532974243,0.4391128718852997,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148986816406,0.7250999808311462,0.3455672264099121,0.3344863057136535,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.6298667192459106,0.2247395366430282,1.0468060970306396,285.1146240234375,284.95001220703125,299.4501037597656,288.4750366210937,297.9361267089844,297.2981262207031,285.1136169433594,1.0,0.6772924661636353,0.3966514468193054,0.3966514468193054,1.0,1.0,-3.299006223678589,0.9790106415748596,2.319995641708374,0.2351834774017334,0.9022510647773744,0.9022510647773744,0.0,280.28619384765625,289.0,44340.78125,0.0,3624.07080078125,1.0,280.6578674316406,283.565673828125,291.5277099609375,294.385009765625,293.1499938964844,293.1499938964844,280.3500061035156,35758.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97344571352005,1.0,0.0,0.0,3.6481564044952393,3.648180246353149,8.880556379153859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.19287109375,0.0,1529.312744140625,1895.4371337890625,0.0,4071.494384765625,0.9046918749809264,1.0,0.0,3.0,1.0,0.0
12152400,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147766113281,0.7562419176101685,0.3962186872959137,0.3631578981876373,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.8589376211166382,0.589460015296936,0.5636875033378601,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.8743340373039246,0.6237436532974243,0.4391128718852997,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148986816406,0.7250999808311462,0.3455672264099121,0.3344863057136535,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.6298667192459106,0.2247395366430282,1.0468060970306396,285.1146240234375,284.95001220703125,299.4501037597656,288.4750366210937,297.9361267089844,297.2981262207031,285.1136169433594,1.0,0.6772924661636353,0.3966514468193054,0.3966514468193054,1.0,1.0,-3.299006223678589,0.9790106415748596,2.319995641708374,0.2351834774017334,0.9022510647773744,0.9022510647773744,0.0,280.28619384765625,289.0,44340.78125,0.0,3624.07080078125,1.0,280.6578674316406,283.565673828125,291.5277099609375,294.385009765625,293.1499938964844,293.1499938964844,280.3500061035156,35758.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97344571352005,1.0,0.0,0.0,3.6481564044952393,3.648180246353149,8.880556379153859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.19287109375,0.0,1529.312744140625,1895.4371337890625,0.0,4071.494384765625,0.9046918749809264,1.0,0.0,3.0,1.0,0.0
12152460,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.7532626390457153,0.3945388197898865,0.3620495796203613,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8556954264640808,0.5874835252761841,0.5623147487640381,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8730975985527039,0.6264057159423828,0.4412769377231598,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.7230381369590759,0.345139592885971,0.3344666659832001,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.6281397938728333,0.2244472503662109,1.047148823738098,284.9349060058594,284.95001220703125,299.4323425292969,288.461669921875,297.9219665527344,297.28741455078125,284.932861328125,1.0,0.6792154908180237,0.3959157466888428,0.3959157466888428,1.0,1.0,-3.299024105072021,0.9769611358642578,2.322062969207764,0.233263611793518,0.9005430340766907,0.9005430340766907,0.0,284.1410827636719,289.0,45458.46484375,0.0,3645.822021484375,1.0,280.36279296875,283.3435363769531,291.5340270996094,294.48895263671875,293.1499938964844,293.1499938964844,280.3500061035156,35927.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887678027153016,1.0,0.0,0.0,3.650933265686035,3.650957345962525,8.894080565369222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.5732421875,0.0,1533.6622314453125,1895.4371337890625,0.0,4204.45849609375,0.9054160118103028,1.0,0.0,3.0,1.0,0.0
12152520,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.7527942061424255,0.3942937552928924,0.36184161901474,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.8551869988441467,0.5871794819831848,0.5620500445365906,297.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.8728640079498291,0.626753568649292,0.4415231645107269,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.7226943373680115,0.3450502753257751,0.3344084322452545,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.6278403997421265,0.2243745326995849,1.0469675064086914,284.92926025390625,284.95001220703125,299.429931640625,288.4598693847656,297.9199523925781,297.2858581542969,284.9278259277344,1.0,0.6794261336326599,0.3958154320716858,0.3958154320716858,1.0,1.0,-3.298463821411133,0.9764847755432128,2.32197904586792,0.2329179942607879,0.9004389047622681,0.9004389047622681,0.0,284.6938171386719,292.0,45463.85546875,0.0,3647.617431640625,1.0,280.3582458496094,283.33770751953125,291.52410888671875,294.47222900390625,293.1499938964844,293.1499938964844,280.04998779296875,35940.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895956516265868,1.0,0.0,0.0,3.651008367538452,3.651032447814941,8.894447205420875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.8232421875,0.0,1533.8428955078125,1895.4371337890625,0.0,4211.55859375,0.9054461121559144,1.0,0.0,3.0,1.0,0.0
12152580,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.7487767934799194,0.3917603492736816,0.3598754405975342,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.8508145809173584,0.5840516686439514,0.5594808459281921,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388916015625,0.8707892298698425,0.6290566921234131,0.4433606564998626,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.7196257710456848,0.3438768088817596,0.3336297571659088,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.625101625919342,0.2233960777521133,1.0441069602966309,284.73907470703125,284.95001220703125,299.4097595214844,288.4451599121094,297.9002990722656,297.2689819335937,284.7375183105469,1.0,0.6807883977890015,0.3949793875217438,0.3949793875217438,1.0,1.0,-3.2908496856689453,0.9714981913566588,2.3193514347076416,0.2297152429819107,0.8960504531860352,0.8960504531860352,0.0,289.2187805175781,295.0,46468.30078125,0.0,3655.15673828125,1.0,280.0582580566406,283.1083374023437,291.5025329589844,294.5155334472656,293.1499938964844,293.1499938964844,280.3500061035156,36175.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645155429840088,3.645179271697998,8.86595216798014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.47314453125,0.0,1529.0977783203125,1895.4371337890625,0.0,4300.0,0.9042950868606568,1.0,0.0,3.0,1.0,0.0
12152640,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.7487767934799194,0.3917603492736816,0.3598754405975342,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.8508145809173584,0.5840516686439514,0.5594808459281921,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388916015625,0.8707892298698425,0.6290566921234131,0.4433606564998626,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.7196257710456848,0.3438768088817596,0.3336297571659088,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.625101625919342,0.2233960777521133,1.0441069602966309,284.73907470703125,284.95001220703125,299.4097595214844,288.4451599121094,297.9002990722656,297.2689819335937,284.7375183105469,1.0,0.6807883977890015,0.3949793875217438,0.3949793875217438,1.0,1.0,-3.2908496856689453,0.9714981913566588,2.3193514347076416,0.2297152429819107,0.8960504531860352,0.8960504531860352,0.0,289.2187805175781,295.0,46468.30078125,0.0,3655.15673828125,1.0,280.0582580566406,283.1083374023437,291.5025329589844,294.5155334472656,293.1499938964844,293.1499938964844,280.3500061035156,36175.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645155429840088,3.645179271697998,8.86595216798014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.47314453125,0.0,1529.0977783203125,1895.4371337890625,0.0,4300.0,0.9042950868606568,1.0,0.0,3.0,1.0,0.0
12152700,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.747032642364502,0.3910013735294342,0.3589712679386139,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8488828539848328,0.5829610824584961,0.5582229495048523,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8700368404388428,0.6308061480522156,0.4443526566028595,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.7182385921478271,0.3435364663600921,0.3332067430019378,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.6238197088241577,0.2230330854654312,1.0423129796981812,284.85675048828125,284.95001220703125,299.3996887207031,288.4379577636719,297.8938293457031,297.2651672363281,284.8632507324219,1.0,0.6812953948974609,0.3945613801479339,0.3945613801479339,1.0,1.0,-3.28676986694336,0.9689192175865172,2.3178505897521973,0.2279721647500991,0.8965532779693604,0.8965532779693604,0.0,291.1498107910156,295.0,45440.4921875,0.0,3656.416259765625,1.0,280.3012084960937,283.265869140625,291.4143371582031,294.2718200683594,293.1499938964844,293.1499938964844,280.3500061035156,36133.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994992733001709,1.0,0.0,0.0,3.642324686050415,3.642348766326904,8.852188102537184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.01513671875,0.0,1525.64599609375,1895.4371337890625,0.0,4257.62158203125,0.9036874175071716,1.0,0.0,3.0,1.0,0.0
12152760,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7461115717887878,0.390763521194458,0.3586314618587494,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8477665781974792,0.582439124584198,0.5575761198997498,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8701614141464233,0.6331341862678528,0.4458519220352173,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7175219655036926,0.3435699939727783,0.3331460356712341,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6231165528297424,0.2229495346546173,1.0416526794433594,284.8985595703125,284.95001220703125,299.3896484375,288.4308776855469,297.89239501953125,297.2679443359375,284.899658203125,1.0,0.6819388270378113,0.3943517208099365,0.3943517208099365,1.0,1.0,-3.2865118980407715,0.96820729970932,2.318304538726806,0.2272301465272903,0.8966678977012634,0.8966678977012634,0.0,292.4357604980469,283.0,45291.01953125,0.0,3663.03515625,1.0,280.34210205078125,283.3119812011719,291.3954467773437,294.2687072753906,293.1499938964844,293.1499938964844,280.6499938964844,36083.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990411937236786,1.0,0.0,0.0,3.6413204669952393,3.641344308853149,8.847306958159606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.5205078125,0.0,1524.1556396484375,1895.4371337890625,0.0,4218.55029296875,0.9034026861190796,1.0,0.0,3.0,1.0,0.0
12152820,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7488665580749512,0.3911134898662567,0.358511358499527,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8507477045059204,0.5823826789855957,0.5570152401924133,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8759669065475464,0.6386916637420654,0.4493399262428283,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7204582095146179,0.3443629145622253,0.3334597945213318,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.625475287437439,0.2233950793743133,1.041740894317627,285.0810546875,284.95001220703125,299.3695373535156,288.41717529296875,297.8951416015625,297.28106689453125,285.0823669433594,1.0,0.6795250177383423,0.393932431936264,0.393932431936264,1.0,1.0,-3.2903647422790527,0.9683557152748108,2.3220090866088867,0.2264466732740402,0.8999360203742981,0.8999360203742981,0.0,287.3676452636719,271.0,44190.83984375,0.0,3643.66259765625,1.0,280.6416931152344,283.5365600585937,291.3623046875,294.1463623046875,293.1499938964844,293.1499938964844,280.95001220703125,35894.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761379957199096,1.0,0.0,0.0,3.644658327102661,3.6446824073791504,8.86353461737599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.59228515625,0.0,1526.444091796875,1895.4371337890625,0.0,4095.0634765625,0.9040259718894958,1.0,0.0,3.0,1.0,0.0
12152880,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7488665580749512,0.3911134898662567,0.358511358499527,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8507477045059204,0.5823826789855957,0.5570152401924133,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8759669065475464,0.6386916637420654,0.4493399262428283,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7204582095146179,0.3443629145622253,0.3334597945213318,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.625475287437439,0.2233950793743133,1.041740894317627,285.0810546875,284.95001220703125,299.3695373535156,288.41717529296875,297.8951416015625,297.28106689453125,285.0823669433594,1.0,0.6795250177383423,0.393932431936264,0.393932431936264,1.0,1.0,-3.2903647422790527,0.9683557152748108,2.3220090866088867,0.2264466732740402,0.8999360203742981,0.8999360203742981,0.0,287.3676452636719,271.0,44190.83984375,0.0,3643.66259765625,1.0,280.6416931152344,283.5365600585937,291.3623046875,294.1463623046875,293.1499938964844,293.1499938964844,280.95001220703125,35894.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761379957199096,1.0,0.0,0.0,3.644658327102661,3.6446824073791504,8.86353461737599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.59228515625,0.0,1526.444091796875,1895.4371337890625,0.0,4095.0634765625,0.9040259718894958,1.0,0.0,3.0,1.0,0.0
12152940,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.7546056509017944,0.3921233117580414,0.3589251041412353,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.8571038842201233,0.5831680297851562,0.5571998953819275,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.8853354454040527,0.6449050307273865,0.4532579183578491,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.7261208295822144,0.3458209037780761,0.3343140780925751,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.6303561925888062,0.2244701236486435,1.0441113710403442,285.27130126953125,284.95001220703125,299.3494873046875,288.4040222167969,297.9013671875,297.2988586425781,285.2727355957031,1.0,0.6758952140808105,0.3935131430625915,0.3935131430625915,1.0,1.0,-3.299668312072754,0.9703733325004578,2.329294919967652,0.2263228446245193,0.905794084072113,0.905794084072113,0.0,278.2013244628906,259.0,43270.46484375,0.0,3613.954345703125,1.0,280.9417419433594,283.7669982910156,291.35504150390625,294.0740661621094,293.1499938964844,293.1499938964844,280.6499938964844,35663.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635255336761476,1.0,0.0,0.0,3.656560659408569,3.6565847396850586,8.9215205889559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.8037109375,0.0,1537.9541015625,1895.4371337890625,0.0,3983.949951171875,0.9065333604812622,1.0,0.0,3.0,1.0,0.0
12153000,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.7546056509017944,0.3921233117580414,0.3589251041412353,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.8571038842201233,0.5831680297851562,0.5571998953819275,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.8853354454040527,0.6449050307273865,0.4532579183578491,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.7261208295822144,0.3458209037780761,0.3343140780925751,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.6303561925888062,0.2244701236486435,1.0441113710403442,285.27130126953125,284.95001220703125,299.3494873046875,288.4040222167969,297.9013671875,297.2988586425781,285.2727355957031,1.0,0.6758952140808105,0.3935131430625915,0.3935131430625915,1.0,1.0,-3.299668312072754,0.9703733325004578,2.329294919967652,0.2263228446245193,0.905794084072113,0.905794084072113,0.0,278.2013244628906,259.0,43270.46484375,0.0,3613.954345703125,1.0,280.9417419433594,283.7669982910156,291.35504150390625,294.0740661621094,293.1499938964844,293.1499938964844,280.6499938964844,35663.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635255336761476,1.0,0.0,0.0,3.656560659408569,3.6565847396850586,8.9215205889559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.8037109375,0.0,1537.9541015625,1895.4371337890625,0.0,3983.949951171875,0.9065333604812622,1.0,0.0,3.0,1.0,0.0
12153060,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.7605553865432739,0.391606330871582,0.3585704863071441,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.863920271396637,0.5824273228645325,0.5566481947898865,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.8950679898262024,0.6492087841033936,0.456384539604187,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.7320685982704163,0.3464011251926422,0.3347972631454468,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.6356513500213623,0.2250292897224426,1.045810341835022,285.1013488769531,284.95001220703125,299.3294982910156,288.3915100097656,297.8946838378906,297.29913330078125,285.1001281738281,1.0,0.6713876724243164,0.3928701877593994,0.3928701877593994,1.0,1.0,-3.3049776554107666,0.9703842997550964,2.3345932960510254,0.2253342419862747,0.9064193964004515,0.9064193964004515,0.0,268.3335266113281,247.0,44351.78515625,0.0,3570.74609375,1.0,280.6577453613281,283.5522155761719,291.4373779296875,294.2936096191406,293.1499938964844,293.1499938964844,280.3500061035156,35761.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977118194103241,1.0,0.0,0.0,3.666162014007568,3.6661860942840576,8.968433462541725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.10888671875,0.0,1549.4310302734375,1895.4371337890625,0.0,4103.623046875,0.9087221026420592,1.0,0.0,3.0,1.0,0.0
12153120,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.7605553865432739,0.391606330871582,0.3585704863071441,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.863920271396637,0.5824273228645325,0.5566481947898865,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.8950679898262024,0.6492087841033936,0.456384539604187,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.7320685982704163,0.3464011251926422,0.3347972631454468,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.6356513500213623,0.2250292897224426,1.045810341835022,285.1013488769531,284.95001220703125,299.3294982910156,288.3915100097656,297.8946838378906,297.29913330078125,285.1001281738281,1.0,0.6713876724243164,0.3928701877593994,0.3928701877593994,1.0,1.0,-3.3049776554107666,0.9703842997550964,2.3345932960510254,0.2253342419862747,0.9064193964004515,0.9064193964004515,0.0,268.3335266113281,247.0,44351.78515625,0.0,3570.74609375,1.0,280.6577453613281,283.5522155761719,291.4373779296875,294.2936096191406,293.1499938964844,293.1499938964844,280.3500061035156,35761.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977118194103241,1.0,0.0,0.0,3.666162014007568,3.6661860942840576,8.968433462541725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.10888671875,0.0,1549.4310302734375,1895.4371337890625,0.0,4103.623046875,0.9087221026420592,1.0,0.0,3.0,1.0,0.0
12153180,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7654387354850769,0.3897915780544281,0.3568210303783417,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8697576522827148,0.5801004767417908,0.55440354347229,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9038156270980836,0.6520138382911682,0.4582457244396209,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.737139880657196,0.3458946943283081,0.3341708183288574,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6401296257972717,0.2247303575277328,1.0435949563980105,284.9117126464844,284.95001220703125,299.3095397949219,288.3797302246094,297.8784484863281,297.286376953125,284.9101257324219,1.0,0.6656532287597656,0.3922272324562073,0.3922272324562073,1.0,1.0,-3.299005508422852,0.9665054082870485,2.3324999809265137,0.2229194492101669,0.9043413400650024,0.9043413400650024,0.0,258.7666931152344,235.0,45424.05078125,0.0,3502.968994140625,1.0,280.35809326171875,283.32086181640625,291.439453125,294.38348388671875,293.1499938964844,293.1499938964844,280.04998779296875,35952.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992400288581848,1.0,0.0,0.0,3.668564319610596,3.668588399887085,8.980190386864706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.697265625,0.0,1553.5643310546875,1895.4371337890625,0.0,4235.54443359375,0.9093822240829468,1.0,0.0,3.0,1.0,0.0
12153240,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7654387354850769,0.3897915780544281,0.3568210303783417,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8697576522827148,0.5801004767417908,0.55440354347229,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9038156270980836,0.6520138382911682,0.4582457244396209,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.737139880657196,0.3458946943283081,0.3341708183288574,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6401296257972717,0.2247303575277328,1.0435949563980105,284.9117126464844,284.95001220703125,299.3095397949219,288.3797302246094,297.8784484863281,297.286376953125,284.9101257324219,1.0,0.6656532287597656,0.3922272324562073,0.3922272324562073,1.0,1.0,-3.299005508422852,0.9665054082870485,2.3324999809265137,0.2229194492101669,0.9043413400650024,0.9043413400650024,0.0,258.7666931152344,235.0,45424.05078125,0.0,3502.968994140625,1.0,280.35809326171875,283.32086181640625,291.439453125,294.38348388671875,293.1499938964844,293.1499938964844,280.04998779296875,35952.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992400288581848,1.0,0.0,0.0,3.668564319610596,3.668588399887085,8.980190386864706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.697265625,0.0,1553.5643310546875,1895.4371337890625,0.0,4235.54443359375,0.9093822240829468,1.0,0.0,3.0,1.0,0.0
12153300,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76959228515625,0.7679259777069092,0.3886683881282806,0.3557386696338653,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.8727389574050903,0.578652560710907,0.5529749393463135,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.9084710478782654,0.6531553864479065,0.458992451429367,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701721191406,0.7396867871284485,0.3454084396362304,0.3336164057254791,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731628417969,0.642335057258606,0.2243711352348327,1.041459560394287,284.7686767578125,284.95001220703125,299.299560546875,288.37408447265625,297.86798095703125,297.2767333984375,284.7610778808594,1.0,0.6624006032943726,0.3919057846069336,0.3919057846069336,1.0,1.0,-3.2936527729034424,0.9637575149536132,2.329895257949829,0.2214077115058899,0.9017394185066224,0.9017394185066224,0.0,253.8089294433593,235.0,46348.44921875,0.0,3462.756103515625,1.0,280.1007995605469,283.1405029296875,291.4526062011719,294.5072631835937,293.1499938964844,293.1499938964844,280.04998779296875,36084.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666619062423706,3.6666433811187744,8.970670251073898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.8974609375,0.0,1552.3685302734375,1895.4371337890625,0.0,4300.0,0.9090011715888976,1.0,0.0,3.0,1.0,0.0
12153360,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71697998046875,0.7703312635421753,0.3874211013317108,0.354457139968872,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166748046875,0.8756715059280396,0.5770600438117981,0.5513184070587158,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165832519531,0.913254976272583,0.6541455984115601,0.4595453143119812,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71710205078125,0.7421708703041077,0.3447873592376709,0.3328810036182403,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.6444560885429382,0.2238866984844207,1.038602590560913,284.716796875,284.95001220703125,299.28961181640625,288.3686828613281,297.8569030761719,297.2660827636719,284.7151184082031,1.0,0.6588999629020691,0.3916725814342499,0.3916725814342499,1.0,1.0,-3.2864670753479004,0.9606170654296876,2.325850009918213,0.2199094593524933,0.899623453617096,0.899623453617096,0.0,248.8284454345703,223.0,46372.1328125,0.0,3418.361083984375,1.0,280.0580139160156,283.087890625,291.4295654296875,294.43292236328125,293.1499938964844,293.1499938964844,279.75,36195.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6620147228240967,3.662038803100586,8.948154004428943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.61669921875,0.0,1548.0419921875,1895.4371337890625,0.0,4300.0,0.9080780744552612,1.0,0.0,3.0,1.0,0.0
