time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153420,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221862792969,0.7756564617156982,0.3847529292106628,0.3517709374427795,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218505859375,0.8821369409561157,0.5736514329910278,0.5478236675262451,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52178955078125,0.923892617225647,0.655867338180542,0.4605176150798797,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.7475695610046387,0.3433327078819275,0.3312021791934967,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5229187011719,0.6490101218223572,0.2227104902267456,1.0318528413772583,284.52197265625,284.95001220703125,299.269775390625,288.3584289550781,297.8348388671875,297.2449645996094,284.52032470703125,1.0,0.6513767242431641,0.3912062048912048,0.3912062048912048,1.0,1.0,-3.2700717449188232,0.9536797404289246,2.316392183303833,0.2166838198900222,0.8923047780990601,0.8923047780990601,0.0,238.410385131836,211.0,47226.4609375,0.0,3323.025146484375,1.0,279.7582092285156,282.8579406738281,291.4520263671875,294.5039367675781,293.1499938964844,293.1499938964844,280.04998779296875,36474.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6451125144958496,3.645136594772339,8.86574412106711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.2568359375,0.0,1531.2835693359375,1895.4371337890625,0.0,4300.0,0.904489040374756,1.0,0.0,3.0,1.0,0.0
12153480,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221862792969,0.7756564617156982,0.3847529292106628,0.3517709374427795,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218505859375,0.8821369409561157,0.5736514329910278,0.5478236675262451,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52178955078125,0.923892617225647,0.655867338180542,0.4605176150798797,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.7475695610046387,0.3433327078819275,0.3312021791934967,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5229187011719,0.6490101218223572,0.2227104902267456,1.0318528413772583,284.52197265625,284.95001220703125,299.269775390625,288.3584289550781,297.8348388671875,297.2449645996094,284.52032470703125,1.0,0.6513767242431641,0.3912062048912048,0.3912062048912048,1.0,1.0,-3.2700717449188232,0.9536797404289246,2.316392183303833,0.2166838198900222,0.8923047780990601,0.8923047780990601,0.0,238.410385131836,211.0,47226.4609375,0.0,3323.025146484375,1.0,279.7582092285156,282.8579406738281,291.4520263671875,294.5039367675781,293.1499938964844,293.1499938964844,280.04998779296875,36474.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6451125144958496,3.645136594772339,8.86574412106711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.2568359375,0.0,1531.2835693359375,1895.4371337890625,0.0,4300.0,0.904489040374756,1.0,0.0,3.0,1.0,0.0
12153540,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.7835507988929749,0.3837446272373199,0.3499418497085571,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819763183594,0.8912749290466309,0.5718931555747986,0.5451865196228027,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820373535156,0.9379168152809144,0.6595869064331055,0.4622928202152252,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.7551276087760925,0.3429116904735565,0.3299953043460846,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68121337890625,0.6554620265960693,0.2222392261028289,1.0263527631759644,284.681884765625,284.95001220703125,299.25,288.3490905761719,297.82763671875,297.24444580078125,284.6830139160156,1.0,0.6436963081359863,0.3907397985458374,0.3907397985458374,1.0,1.0,-3.258755207061768,0.9484995007514954,2.310255527496338,0.2138527184724807,0.8900336027145386,0.8900336027145386,0.0,226.53341674804688,199.0,45946.671875,0.0,3231.69873046875,1.0,280.0420837402344,283.06475830078125,291.33758544921875,294.25750732421875,293.1499938964844,293.1499938964844,280.3500061035156,36403.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997738778591156,1.0,0.0,0.0,3.629321336746216,3.629345178604126,8.78909474977263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.826171875,0.0,1513.2879638671875,1895.4371337890625,0.0,4280.90625,0.9009439945220948,1.0,0.0,3.0,1.0,0.0
12153600,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.7835507988929749,0.3837446272373199,0.3499418497085571,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819763183594,0.8912749290466309,0.5718931555747986,0.5451865196228027,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820373535156,0.9379168152809144,0.6595869064331055,0.4622928202152252,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.7551276087760925,0.3429116904735565,0.3299953043460846,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68121337890625,0.6554620265960693,0.2222392261028289,1.0263527631759644,284.681884765625,284.95001220703125,299.25,288.3490905761719,297.82763671875,297.24444580078125,284.6830139160156,1.0,0.6436963081359863,0.3907397985458374,0.3907397985458374,1.0,1.0,-3.258755207061768,0.9484995007514954,2.310255527496338,0.2138527184724807,0.8900336027145386,0.8900336027145386,0.0,226.53341674804688,199.0,45946.671875,0.0,3231.69873046875,1.0,280.0420837402344,283.06475830078125,291.33758544921875,294.25750732421875,293.1499938964844,293.1499938964844,280.3500061035156,36403.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997738778591156,1.0,0.0,0.0,3.629321336746216,3.629345178604126,8.78909474977263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.826171875,0.0,1513.2879638671875,1895.4371337890625,0.0,4280.90625,0.9009439945220948,1.0,0.0,3.0,1.0,0.0
12153660,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7946452498435974,0.3841076493263244,0.3495451807975769,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9037180542945862,0.5716981291770935,0.5442037582397461,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9550409913063048,0.6646758913993835,0.4652220606803894,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7656242251396179,0.3436242938041687,0.3299283981323242,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.6647199988365173,0.222715213894844,1.0251256227493286,284.86639404296875,284.95001220703125,299.2312927246094,288.3406677246094,297.8323669433594,297.2591857910156,284.8680419921875,1.0,0.6369544267654419,0.3905635178089142,0.3905635178089142,1.0,1.0,-3.259052038192749,0.9480862617492676,2.310965776443481,0.2132503539323806,0.8905019760131836,0.8905019760131836,0.0,213.82899475097656,199.0,44794.7734375,0.0,3161.705078125,1.0,280.3402099609375,283.29315185546875,291.291015625,294.1131896972656,293.1499938964844,293.1499938964844,280.3500061035156,36221.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849348664283752,1.0,0.0,0.0,3.620808124542236,3.6208319664001465,8.747910555939598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.7568359375,0.0,1502.5792236328125,1895.4371337890625,0.0,4171.4697265625,0.8989266157150269,1.0,0.0,3.0,1.0,0.0
12153720,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7951621413230896,0.3841270804405212,0.3495461046695709,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.9043039083480836,0.571698009967804,0.5441845655441284,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.955790102481842,0.6648903489112854,0.4653591513633728,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.766118586063385,0.3436632454395294,0.3299431204795837,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.6651615500450134,0.2227454334497451,1.0251483917236328,284.8680725097656,284.95001220703125,299.23052978515625,288.3403015136719,297.83258056640625,297.25982666015625,284.8695678710937,1.0,0.6366891264915466,0.3905561864376068,0.3905561864376068,1.0,1.0,-3.25924015045166,0.948129951953888,2.311110019683838,0.2132510393857956,0.8904803991317749,0.8904803991317749,0.0,213.29122924804688,187.0,44791.84375,0.0,3159.125244140625,1.0,280.341552734375,283.2949523925781,291.2926940917969,294.1167297363281,293.1499938964844,293.1499938964844,280.6499938964844,36217.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847482442855836,1.0,0.0,0.0,3.620548725128174,3.620572566986084,8.746657158553717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.7080078125,0.0,1502.26513671875,1895.4371337890625,0.0,4169.8583984375,0.8988644480705261,1.0,0.0,3.0,1.0,0.0
12153780,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8090974688529968,0.3851378858089447,0.3498153686523437,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.921308696269989,0.5722749829292297,0.544028639793396,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9745982885360718,0.6709015965461731,0.469003826379776,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.7797176837921143,0.3450742959976196,0.3305934071540832,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.6774154305458069,0.2238759547472,1.027012586593628,285.0580749511719,284.95001220703125,299.21160888671875,288.3318176269531,297.8420104980469,297.28094482421875,285.0596618652344,1.0,0.6304056644439697,0.3903725445270538,0.3903725445270538,1.0,1.0,-3.266776323318481,0.950195610523224,2.3165807723999023,0.2135522067546844,0.8934911489486694,0.8934911489486694,0.0,199.8639373779297,175.0,43747.29296875,0.0,3100.78125,1.0,280.6414794921875,283.52587890625,291.2816772460937,294.0321960449219,293.1499938964844,293.1499938964844,280.95001220703125,35979.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718749523162842,1.0,0.0,0.0,3.620656490325928,3.620680093765259,8.747177275836293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.73291015625,0.0,1500.61181640625,1895.4371337890625,0.0,4057.704833984375,0.8987252712249756,1.0,0.0,3.0,1.0,0.0
12153840,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8090974688529968,0.3851378858089447,0.3498153686523437,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.921308696269989,0.5722749829292297,0.544028639793396,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9745982885360718,0.6709015965461731,0.469003826379776,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.7797176837921143,0.3450742959976196,0.3305934071540832,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.6774154305458069,0.2238759547472,1.027012586593628,285.0580749511719,284.95001220703125,299.21160888671875,288.3318176269531,297.8420104980469,297.28094482421875,285.0596618652344,1.0,0.6304056644439697,0.3903725445270538,0.3903725445270538,1.0,1.0,-3.266776323318481,0.950195610523224,2.3165807723999023,0.2135522067546844,0.8934911489486694,0.8934911489486694,0.0,199.8639373779297,175.0,43747.29296875,0.0,3100.78125,1.0,280.6414794921875,283.52587890625,291.2816772460937,294.0321960449219,293.1499938964844,293.1499938964844,280.95001220703125,35979.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718749523162842,1.0,0.0,0.0,3.620656490325928,3.620680093765259,8.747177275836293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.73291015625,0.0,1500.61181640625,1895.4371337890625,0.0,4057.704833984375,0.8987252712249756,1.0,0.0,3.0,1.0,0.0
12153900,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.8163498640060425,0.3857785165309906,0.3500518500804901,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018737792969,0.9310503005981444,0.5727322697639465,0.544096052646637,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023620605469,0.9836837649345398,0.6740680932998657,0.4709101021289825,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19970703125,0.7873003482818604,0.3459300994873047,0.3310608863830566,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19659423828125,0.684310793876648,0.2245915979146957,1.0286574363708496,285.2012939453125,284.95001220703125,299.20233154296875,288.3276672363281,297.8472900390625,297.2921447753906,285.20916748046875,1.0,0.6274879574775696,0.3902807235717773,0.3902807235717773,1.0,1.0,-3.271971702575684,0.9517147541046144,2.3202569484710693,0.2138791680335998,0.8965549468994141,0.8965549468994141,0.0,193.2635803222656,175.0,42901.2421875,0.0,3075.225341796875,1.0,280.89794921875,283.7069396972656,291.2563781738281,293.9015197753906,293.1499938964844,293.1499938964844,280.95001220703125,35833.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636996984481812,1.0,0.0,0.0,3.624243259429932,3.624267101287842,8.764516792325594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.15576171875,0.0,1503.4613037109375,1895.4371337890625,0.0,3985.49609375,0.8994603157043457,1.0,0.0,3.0,1.0,0.0
12153960,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.253662109375,0.8241011500358582,0.3865405023097992,0.3504661619663238,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.941680371761322,0.5733307003974915,0.5443655252456665,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25408935546875,0.9926546812057496,0.6773752570152283,0.4729910492897033,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535400390625,0.7956663966178894,0.3469027280807495,0.3316770792007446,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529296875,0.6919415593147278,0.2254164814949035,1.0308982133865356,285.2538757324219,284.95001220703125,299.1931457519531,288.3236083984375,297.8530578613281,297.3044128417969,285.2554626464844,1.0,0.6247379183769226,0.3899954259395599,0.3899954259395599,1.0,1.0,-3.2787294387817383,0.953254222869873,2.325475215911865,0.2138710618019104,0.8991526961326599,0.8991526961326599,0.0,186.60934448242188,163.0,42878.04296875,0.0,3052.6611328125,1.0,280.9414978027344,283.76080322265625,291.2802734375,293.97235107421875,293.1499938964844,293.1499938964844,281.25,35712.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604975581169128,1.0,0.0,0.0,3.6306698322296143,3.630693674087525,8.795627195468114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.34619140625,0.0,1509.630126953125,1895.4371337890625,0.0,3957.02001953125,0.9007786512374878,1.0,0.0,3.0,1.0,0.0
12154020,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.8375566005706787,0.3881931602954864,0.3514978885650635,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.959311068058014,0.5747230648994446,0.5451763272285461,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.9990000128746032,0.6853122711181641,0.4640868306159973,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437255859375,0.8102907538414001,0.3489879369735718,0.3331674039363861,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.7054814100265503,0.2272079139947891,1.0366690158843994,285.4438781738281,284.95001220703125,299.1751708984375,288.3156433105469,297.8661804199219,297.3314819335937,285.444580078125,1.0,0.6187285780906677,0.3894247710704803,0.3894247710704803,1.0,1.0,-3.278997898101806,0.9517099261283876,2.3272879123687744,0.2125947177410125,0.9073596000671388,0.9073596000671388,0.0,175.7500762939453,166.0,41996.59375,0.0,2992.455322265625,1.0,281.2416687011719,283.9889831542969,291.2802429199219,293.9214172363281,293.1499938964844,293.1499938964844,280.95001220703125,35444.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508156180381776,1.0,0.0,0.0,3.650803565979004,3.650827646255493,8.893449603419867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.89697265625,0.0,1529.9075927734375,1895.4371337890625,0.0,3870.306640625,0.9050942659378052,1.0,0.0,3.0,1.0,0.0
12154080,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.8375566005706787,0.3881931602954864,0.3514978885650635,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.959311068058014,0.5747230648994446,0.5451763272285461,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.9990000128746032,0.6853122711181641,0.4640868306159973,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437255859375,0.8102907538414001,0.3489879369735718,0.3331674039363861,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.7054814100265503,0.2272079139947891,1.0366690158843994,285.4438781738281,284.95001220703125,299.1751708984375,288.3156433105469,297.8661804199219,297.3314819335937,285.444580078125,1.0,0.6187285780906677,0.3894247710704803,0.3894247710704803,1.0,1.0,-3.278997898101806,0.9517099261283876,2.3272879123687744,0.2125947177410125,0.9073596000671388,0.9073596000671388,0.0,175.7500762939453,166.0,41996.59375,0.0,2992.455322265625,1.0,281.2416687011719,283.9889831542969,291.2802429199219,293.9214172363281,293.1499938964844,293.1499938964844,280.95001220703125,35444.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508156180381776,1.0,0.0,0.0,3.650803565979004,3.650827646255493,8.893449603419867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.89697265625,0.0,1529.9075927734375,1895.4371337890625,0.0,3870.306640625,0.9050942659378052,1.0,0.0,3.0,1.0,0.0
12154140,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.8430559039115906,0.3880704939365387,0.3517524898052215,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.9659610390663148,0.5743367671966553,0.5452302694320679,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.9990000128746032,0.6941623091697693,0.4548808932304382,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.8164054751396179,0.3499185144901275,0.3342637121677398,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631530761719,0.7116410136222839,0.2282687425613403,1.0418741703033447,285.2623291015625,284.95001220703125,299.1576232910156,288.3079528808594,297.875732421875,297.35357666015625,285.2608642578125,1.0,0.6162905693054199,0.3888541460037231,0.3888541460037231,1.0,1.0,-3.275867223739624,0.9490341544151306,2.3268330097198486,0.2104424685239792,0.9100435972213744,0.9100435972213744,0.0,171.45791625976562,169.0,42979.640625,0.0,2961.77001953125,1.0,280.9577331542969,283.76123046875,291.3608093261719,294.1337280273437,293.1499938964844,293.1499938964844,280.6499938964844,35538.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659128189086914,1.0,0.0,0.0,3.6687166690826416,3.668740749359131,8.980936740954348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.6357421875,0.0,1550.61962890625,1895.4371337890625,0.0,4005.11474609375,0.909140944480896,1.0,0.0,3.0,1.0,0.0
12154200,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.8430559039115906,0.3880704939365387,0.3517524898052215,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.9659610390663148,0.5743367671966553,0.5452302694320679,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.9990000128746032,0.6941623091697693,0.4548808932304382,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.8164054751396179,0.3499185144901275,0.3342637121677398,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631530761719,0.7116410136222839,0.2282687425613403,1.0418741703033447,285.2623291015625,284.95001220703125,299.1576232910156,288.3079528808594,297.875732421875,297.35357666015625,285.2608642578125,1.0,0.6162905693054199,0.3888541460037231,0.3888541460037231,1.0,1.0,-3.275867223739624,0.9490341544151306,2.3268330097198486,0.2104424685239792,0.9100435972213744,0.9100435972213744,0.0,171.45791625976562,169.0,42979.640625,0.0,2961.77001953125,1.0,280.9577331542969,283.76123046875,291.3608093261719,294.1337280273437,293.1499938964844,293.1499938964844,280.6499938964844,35538.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659128189086914,1.0,0.0,0.0,3.6687166690826416,3.668740749359131,8.980936740954348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.6357421875,0.0,1550.61962890625,1895.4371337890625,0.0,4005.11474609375,0.909140944480896,1.0,0.0,3.0,1.0,0.0
12154260,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8429398536682129,0.3865743279457092,0.3506258428096771,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9658952951431274,0.5723132491111755,0.5436097979545593,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9990000128746032,0.7004392743110657,0.4536209106445312,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8170809745788574,0.3496251106262207,0.3342088758945465,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7125969529151917,0.2283559739589691,1.04315447807312,285.0684509277344,284.95001220703125,299.14044189453125,288.3005065917969,297.86822509765625,297.35125732421875,285.0669860839844,1.0,0.6155441403388977,0.3883951902389526,0.3883951902389526,1.0,1.0,-3.272523164749145,0.9465858936309814,2.325937271118164,0.20868980884552,0.9100045561790466,0.9100045561790466,0.0,170.75009155273438,172.0,44051.06640625,0.0,2950.697998046875,1.0,280.6580505371094,283.5227355957031,291.3620910644531,294.21905517578125,293.1499938964844,293.1499938964844,280.3500061035156,35724.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815204739570618,1.0,0.0,0.0,3.6795499324798575,3.679574251174927,9.03405464214302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.26318359375,0.0,1564.2177734375,1895.4371337890625,0.0,4141.92626953125,0.9116869568824768,1.0,0.0,3.0,1.0,0.0
12154320,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8429398536682129,0.3865743279457092,0.3506258428096771,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9658952951431274,0.5723132491111755,0.5436097979545593,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9990000128746032,0.7004392743110657,0.4536209106445312,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8170809745788574,0.3496251106262207,0.3342088758945465,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7125969529151917,0.2283559739589691,1.04315447807312,285.0684509277344,284.95001220703125,299.14044189453125,288.3005065917969,297.86822509765625,297.35125732421875,285.0669860839844,1.0,0.6155441403388977,0.3883951902389526,0.3883951902389526,1.0,1.0,-3.272523164749145,0.9465858936309814,2.325937271118164,0.20868980884552,0.9100045561790466,0.9100045561790466,0.0,170.75009155273438,172.0,44051.06640625,0.0,2950.697998046875,1.0,280.6580505371094,283.5227355957031,291.3620910644531,294.21905517578125,293.1499938964844,293.1499938964844,280.3500061035156,35724.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815204739570618,1.0,0.0,0.0,3.6795499324798575,3.679574251174927,9.03405464214302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.26318359375,0.0,1564.2177734375,1895.4371337890625,0.0,4141.92626953125,0.9116869568824768,1.0,0.0,3.0,1.0,0.0
12154380,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8399467468261719,0.3845018744468689,0.3489337563514709,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9623697996139526,0.5695969462394714,0.5412534475326538,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.7045645713806152,0.456542819738388,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8148630857467651,0.3486742377281189,0.3334986269474029,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7106869220733643,0.2277961820363998,1.0415494441986084,284.87750244140625,284.95001220703125,299.1236267089844,288.2933044433594,297.85009765625,297.33380126953125,284.87603759765625,1.0,0.6156666278839111,0.3879362642765045,0.3879362642765045,1.0,1.0,-3.268385410308838,0.9438793063163756,2.3245060443878174,0.2068433165550232,0.907451629638672,0.907451629638672,0.0,171.87269592285156,175.0,45127.5546875,0.0,2948.171630859375,1.0,280.3580017089844,283.29052734375,291.34539794921875,294.272216796875,293.1499938964844,293.1499938964844,280.04998779296875,35952.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994562566280365,1.0,0.0,0.0,3.681965351104736,3.6819896697998047,9.045919568961837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.9443359375,0.0,1568.667236328125,1895.4371337890625,0.0,4253.96484375,0.9123789072036744,1.0,0.0,3.0,1.0,0.0
12154440,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8399467468261719,0.3845018744468689,0.3489337563514709,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9623697996139526,0.5695969462394714,0.5412534475326538,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.7045645713806152,0.456542819738388,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8148630857467651,0.3486742377281189,0.3334986269474029,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7106869220733643,0.2277961820363998,1.0415494441986084,284.87750244140625,284.95001220703125,299.1236267089844,288.2933044433594,297.85009765625,297.33380126953125,284.87603759765625,1.0,0.6156666278839111,0.3879362642765045,0.3879362642765045,1.0,1.0,-3.268385410308838,0.9438793063163756,2.3245060443878174,0.2068433165550232,0.907451629638672,0.907451629638672,0.0,171.87269592285156,175.0,45127.5546875,0.0,2948.171630859375,1.0,280.3580017089844,283.29052734375,291.34539794921875,294.272216796875,293.1499938964844,293.1499938964844,280.04998779296875,35952.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994562566280365,1.0,0.0,0.0,3.681965351104736,3.6819896697998047,9.045919568961837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.9443359375,0.0,1568.667236328125,1895.4371337890625,0.0,4253.96484375,0.9123789072036744,1.0,0.0,3.0,1.0,0.0
12154500,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369079589844,0.83791583776474,0.3833376467227936,0.3480111956596374,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353820800781,0.9598944783210754,0.5680895447731018,0.5399680733680725,297.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9990000128746032,0.7060142159461975,0.4588555097579956,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373962402344,0.813169002532959,0.3480531573295593,0.333021730184555,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74029541015625,0.7091036438941956,0.2273518592119217,1.040057897567749,284.7359313964844,284.95001220703125,299.1153259277344,288.289794921875,297.8389892578125,297.3222045898437,284.7284545898437,1.0,0.6159073114395142,0.3877067863941192,0.3877067863941192,1.0,1.0,-3.2661447525024414,0.9424684047698976,2.323676347732544,0.205895334482193,0.9046460390090942,0.9046460390090942,0.0,172.8124237060547,175.0,46076.41015625,0.0,2948.654296875,1.0,280.1004333496094,283.111328125,291.3618469238281,294.3958740234375,293.1499938964844,293.1499938964844,280.04998779296875,36093.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.679768085479736,3.6797924041748047,9.035125572154356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.6728515625,0.0,1567.2470703125,1895.4371337890625,0.0,4300.0,0.9119487404823304,1.0,0.0,3.0,1.0,0.0
12154560,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68719482421875,0.835458517074585,0.382072389125824,0.3469278514385223,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869201660156,0.956862211227417,0.5664680600166321,0.5385056138038635,297.54266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68682861328125,0.9990000128746032,0.7070913910865784,0.4617377817630768,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6872863769531,0.8110349178314209,0.3473317325115204,0.3324111402034759,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.68780517578125,0.7070537805557251,0.2267977595329284,1.0379724502563477,284.68701171875,284.95001220703125,299.10711669921875,288.2863464355469,297.8266296386719,297.3086242675781,284.68560791015625,1.0,0.616195797920227,0.3875419795513153,0.3875419795513153,1.0,1.0,-3.263308048248291,0.941026508808136,2.3222815990448,0.2050516456365585,0.9023603796958924,0.9023603796958924,0.0,173.9898223876953,178.0,46136.4453125,0.0,2949.1923828125,1.0,280.0578918457031,283.0614624023437,291.3443908691406,294.328125,293.1499938964844,293.1499938964844,279.75,36210.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.674833297729492,3.674857616424561,9.010908570417088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.6240234375,0.0,1562.5606689453125,1895.4371337890625,0.0,4300.0,0.9109557271003724,1.0,0.0,3.0,1.0,0.0
12154620,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991455078125,0.8301907181739807,0.3793802261352539,0.3446902632713318,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988708496094,0.95013827085495,0.5630428791046143,0.5354799032211304,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988098144531,0.9990000128746032,0.7084071040153503,0.4681700468063354,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4992370605469,0.8062304258346558,0.3457317948341369,0.3310776054859161,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997253417969,0.7024269104003906,0.2254943400621414,1.0330053567886353,284.4989624023437,284.95001220703125,299.09088134765625,288.2796325683594,297.8005065917969,297.27947998046875,284.4976806640625,1.0,0.616875410079956,0.3872123658657074,0.3872123658657074,1.0,1.0,-3.25713849067688,0.9379992485046388,2.319139242172241,0.2033191472291946,0.894776463508606,0.894776463508606,0.0,176.65374755859375,181.0,47077.63671875,0.0,2950.9267578125,1.0,279.7580871582031,282.8373718261719,291.37506103515625,294.412841796875,293.1499938964844,293.1499938964844,280.04998779296875,36493.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6572306156158447,3.657254934310913,8.924789653974585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6122.9560546875,0.0,1544.9239501953125,1895.4371337890625,0.0,4300.0,0.9072105288505554,1.0,0.0,3.0,1.0,0.0
12154680,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991455078125,0.8301907181739807,0.3793802261352539,0.3446902632713318,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988708496094,0.95013827085495,0.5630428791046143,0.5354799032211304,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988098144531,0.9990000128746032,0.7084071040153503,0.4681700468063354,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4992370605469,0.8062304258346558,0.3457317948341369,0.3310776054859161,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997253417969,0.7024269104003906,0.2254943400621414,1.0330053567886353,284.4989624023437,284.95001220703125,299.09088134765625,288.2796325683594,297.8005065917969,297.27947998046875,284.4976806640625,1.0,0.616875410079956,0.3872123658657074,0.3872123658657074,1.0,1.0,-3.25713849067688,0.9379992485046388,2.319139242172241,0.2033191472291946,0.894776463508606,0.894776463508606,0.0,176.65374755859375,181.0,47077.63671875,0.0,2950.9267578125,1.0,279.7580871582031,282.8373718261719,291.37506103515625,294.412841796875,293.1499938964844,293.1499938964844,280.04998779296875,36493.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6572306156158447,3.657254934310913,8.924789653974585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6122.9560546875,0.0,1544.9239501953125,1895.4371337890625,0.0,4300.0,0.9072105288505554,1.0,0.0,3.0,1.0,0.0
12154740,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658020019531,0.8262497782707214,0.3782815933227539,0.3433206379413605,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66607666015625,0.944732666015625,0.5612351298332214,0.533356785774231,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661682128906,0.9990000128746032,0.7113404273986816,0.4735080897808075,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66571044921875,0.8024669885635376,0.3451881110668182,0.3303007483482361,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66522216796875,0.6987664699554443,0.2248780727386474,1.0294824838638306,284.6659851074219,284.95001220703125,299.07489013671875,288.27313232421875,297.78924560546875,297.2708435058594,284.66729736328125,1.0,0.6178141236305237,0.3868827819824219,0.3868827819824219,1.0,1.0,-3.2541773319244385,0.9360719919204712,2.318105459213257,0.2018341124057769,0.892347514629364,0.892347514629364,0.0,178.97947692871094,184.0,45871.39453125,0.0,2957.582275390625,1.0,280.04217529296875,283.0502014160156,291.2655944824219,294.1778869628906,293.1499938964844,293.1499938964844,280.3500061035156,36421.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984546303749084,1.0,0.0,0.0,3.640777349472046,3.640801191329956,8.844667718221899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.291015625,0.0,1526.078369140625,1895.4371337890625,0.0,4286.95849609375,0.9035159945487976,1.0,0.0,3.0,1.0,0.0
12154800,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658020019531,0.8262497782707214,0.3782815933227539,0.3433206379413605,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66607666015625,0.944732666015625,0.5612351298332214,0.533356785774231,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661682128906,0.9990000128746032,0.7113404273986816,0.4735080897808075,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66571044921875,0.8024669885635376,0.3451881110668182,0.3303007483482361,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66522216796875,0.6987664699554443,0.2248780727386474,1.0294824838638306,284.6659851074219,284.95001220703125,299.07489013671875,288.27313232421875,297.78924560546875,297.2708435058594,284.66729736328125,1.0,0.6178141236305237,0.3868827819824219,0.3868827819824219,1.0,1.0,-3.2541773319244385,0.9360719919204712,2.318105459213257,0.2018341124057769,0.892347514629364,0.892347514629364,0.0,178.97947692871094,184.0,45871.39453125,0.0,2957.582275390625,1.0,280.04217529296875,283.0502014160156,291.2655944824219,294.1778869628906,293.1499938964844,293.1499938964844,280.3500061035156,36421.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984546303749084,1.0,0.0,0.0,3.640777349472046,3.640801191329956,8.844667718221899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.291015625,0.0,1526.078369140625,1895.4371337890625,0.0,4286.95849609375,0.9035159945487976,1.0,0.0,3.0,1.0,0.0
12154860,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8245068788528442,0.378492534160614,0.343339592218399,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9419410228729248,0.5609214901924133,0.5328404307365417,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9990000128746032,0.7164168357849121,0.4767621457576751,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8009176254272461,0.3457933068275451,0.3306998908519745,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.6972599029541016,0.2252050340175628,1.0302741527557373,284.8558349609375,284.95001220703125,299.0591125488281,288.2668762207031,297.7920837402344,297.2815856933594,284.857421875,1.0,0.6194131374359131,0.3865906000137329,0.3865906000137329,1.0,1.0,-3.25891637802124,0.9368624091148376,2.322053909301758,0.2013642340898513,0.8926593661308289,0.8926593661308289,0.0,180.6864624023437,187.0,44751.78515625,0.0,2977.156005859375,1.0,280.3416442871094,283.28350830078125,291.2223205566406,294.04205322265625,293.1499938964844,293.1499938964844,280.6499938964844,36235.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860844016075134,1.0,0.0,0.0,3.631347417831421,3.631371259689331,8.798910471341514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.451171875,0.0,1514.2677001953125,1895.4371337890625,0.0,4181.38330078125,0.9012895226478576,1.0,0.0,3.0,1.0,0.0
12154920,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8245068788528442,0.378492534160614,0.343339592218399,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9419410228729248,0.5609214901924133,0.5328404307365417,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9990000128746032,0.7164168357849121,0.4767621457576751,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8009176254272461,0.3457933068275451,0.3306998908519745,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.6972599029541016,0.2252050340175628,1.0302741527557373,284.8558349609375,284.95001220703125,299.0591125488281,288.2668762207031,297.7920837402344,297.2815856933594,284.857421875,1.0,0.6194131374359131,0.3865906000137329,0.3865906000137329,1.0,1.0,-3.25891637802124,0.9368624091148376,2.322053909301758,0.2013642340898513,0.8926593661308289,0.8926593661308289,0.0,180.6864624023437,187.0,44751.78515625,0.0,2977.156005859375,1.0,280.3416442871094,283.28350830078125,291.2223205566406,294.04205322265625,293.1499938964844,293.1499938964844,280.6499938964844,36235.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860844016075134,1.0,0.0,0.0,3.631347417831421,3.631371259689331,8.798910471341514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.451171875,0.0,1514.2677001953125,1895.4371337890625,0.0,4181.38330078125,0.9012895226478576,1.0,0.0,3.0,1.0,0.0
12154980,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8235800862312317,0.3792964220046997,0.3439916372299194,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9401617646217346,0.5613412857055664,0.5331356525421143,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9990000128746032,0.722733736038208,0.4793970286846161,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8003050684928894,0.3470340073108673,0.3317860960960388,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6968072056770325,0.226138487458229,1.0340759754180908,285.0483703613281,284.95001220703125,299.0434875488281,288.2608337402344,297.8014221191406,297.3011474609375,285.0500183105469,1.0,0.6216803789138794,0.3862984180450439,0.3862984180450439,1.0,1.0,-3.26909613609314,0.9394979476928712,2.329598188400269,0.2015501260757446,0.8955600261688232,0.8955600261688232,0.0,182.34727478027344,190.0,43729.640625,0.0,3008.173828125,1.0,280.6415710449219,283.51666259765625,291.2124938964844,293.9602966308594,293.1499938964844,293.1499938964844,280.95001220703125,35996.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735557436943054,1.0,0.0,0.0,3.630801916122437,3.630825757980346,8.796267252364487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.43603515625,0.0,1511.8880615234375,1895.4371337890625,0.0,4072.458984375,0.901005208492279,1.0,0.0,3.0,1.0,0.0
12155040,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8235800862312317,0.3792964220046997,0.3439916372299194,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9401617646217346,0.5613412857055664,0.5331356525421143,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9990000128746032,0.722733736038208,0.4793970286846161,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8003050684928894,0.3470340073108673,0.3317860960960388,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6968072056770325,0.226138487458229,1.0340759754180908,285.0483703613281,284.95001220703125,299.0434875488281,288.2608337402344,297.8014221191406,297.3011474609375,285.0500183105469,1.0,0.6216803789138794,0.3862984180450439,0.3862984180450439,1.0,1.0,-3.26909613609314,0.9394979476928712,2.329598188400269,0.2015501260757446,0.8955600261688232,0.8955600261688232,0.0,182.34727478027344,190.0,43729.640625,0.0,3008.173828125,1.0,280.6415710449219,283.51666259765625,291.2124938964844,293.9602966308594,293.1499938964844,293.1499938964844,280.95001220703125,35996.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735557436943054,1.0,0.0,0.0,3.630801916122437,3.630825757980346,8.796267252364487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.43603515625,0.0,1511.8880615234375,1895.4371337890625,0.0,4072.458984375,0.901005208492279,1.0,0.0,3.0,1.0,0.0
12155100,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.190673828125,0.8231580853462219,0.3798243105411529,0.3444110751152038,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922912597656,0.939322292804718,0.5617095232009888,0.5334186553955078,297.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.9990000128746032,0.7261619567871094,0.4807720780372619,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902160644531,0.8000785112380981,0.3477966785430908,0.3324631154537201,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871032714844,0.6967170834541321,0.2267513871192932,1.036664605140686,285.1917724609375,284.95001220703125,299.0357360839844,288.2579040527344,297.8070678710937,297.3122253417969,285.19989013671875,1.0,0.6230286359786987,0.3861523270606994,0.3861523270606994,1.0,1.0,-3.2755188941955566,0.941264808177948,2.334254264831543,0.2018026560544967,0.8985635638237,0.8985635638237,0.0,183.2655639648437,190.0,42856.47265625,0.0,3027.108154296875,1.0,280.8982238769531,283.6977233886719,291.187744140625,293.83013916015625,293.1499938964844,293.1499938964844,280.95001220703125,35851.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965462565422058,1.0,0.0,0.0,3.634056806564331,3.634080648422241,8.812044711703493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.69580078125,0.0,1514.393310546875,1895.4371337890625,0.0,4001.12744140625,0.901666522026062,1.0,0.0,3.0,1.0,0.0
12155160,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450866699219,0.8229343891143799,0.3804648518562317,0.345001757144928,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24542236328125,0.938713312149048,0.562210202217102,0.5338963270187378,297.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455444335937,0.9990000128746032,0.7297748923301697,0.482016921043396,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449951171875,0.800046980381012,0.3486699163913727,0.3332855999469757,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2443542480469,0.6968353390693665,0.2274694144725799,1.03984534740448,285.24530029296875,284.95001220703125,299.02801513671875,288.2550048828125,297.8134765625,297.3246154785156,285.2469787597656,1.0,0.6245227456092834,0.3858761489391327,0.3858761489391327,1.0,1.0,-3.2831122875213623,0.9430787563323976,2.340033531188965,0.201837733387947,0.901114284992218,0.901114284992218,0.0,184.17481994628903,193.0,42861.36328125,0.0,3048.593017578125,1.0,280.9415588378906,283.7523193359375,291.2122802734375,293.9018249511719,293.1499938964844,293.1499938964844,280.6499938964844,35730.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962289810180664,1.0,0.0,0.0,3.640141487121582,3.640165328979492,8.841578846841003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.5712890625,0.0,1520.2169189453125,1895.4371337890625,0.0,3972.97119140625,0.902910053730011,1.0,0.0,3.0,1.0,0.0
12155220,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8206957578659058,0.3800641894340515,0.3452072441577911,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.9353233575820924,0.5615265965461731,0.5338597297668457,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.9990000128746032,0.7346296906471252,0.4865296185016632,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.7983487844467163,0.3493106067180633,0.3343280851840973,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.695637047290802,0.2281535863876342,1.0445109605789185,285.0834350585937,284.95001220703125,299.0126037597656,288.2493896484375,297.8084411621094,297.3245849609375,285.0824890136719,1.0,0.6275861263275146,0.3853237330913543,0.3853237330913543,1.0,1.0,-3.295614004135132,0.945730686187744,2.349883317947388,0.201674535870552,0.901556670665741,0.901556670665741,0.0,186.8551483154297,196.0,44021.94921875,0.0,3090.8076171875,1.0,280.6578674316406,283.5447998046875,291.30059814453125,294.1317749023437,293.1499938964844,293.1499938964844,280.3500061035156,35809.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769427180290222,1.0,0.0,0.0,3.6479432582855225,3.647967338562012,8.879519555193838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.1298828125,0.0,1529.4537353515625,1895.4371337890625,0.0,4102.091796875,0.9046799540519714,1.0,0.0,3.0,1.0,0.0
