time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155280,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8206957578659058,0.3800641894340515,0.3452072441577911,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.9353233575820924,0.5615265965461731,0.5338597297668457,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.9990000128746032,0.7346296906471252,0.4865296185016632,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.7983487844467163,0.3493106067180633,0.3343280851840973,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.695637047290802,0.2281535863876342,1.0445109605789185,285.0834350585937,284.95001220703125,299.0126037597656,288.2493896484375,297.8084411621094,297.3245849609375,285.0824890136719,1.0,0.6275861263275146,0.3853237330913543,0.3853237330913543,1.0,1.0,-3.295614004135132,0.945730686187744,2.349883317947388,0.201674535870552,0.901556670665741,0.901556670665741,0.0,186.8551483154297,196.0,44021.94921875,0.0,3090.8076171875,1.0,280.6578674316406,283.5447998046875,291.30059814453125,294.1317749023437,293.1499938964844,293.1499938964844,280.3500061035156,35809.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769427180290222,1.0,0.0,0.0,3.6479432582855225,3.647967338562012,8.879519555193838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.1298828125,0.0,1529.4537353515625,1895.4371337890625,0.0,4102.091796875,0.9046799540519714,1.0,0.0,3.0,1.0,0.0
12155340,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8160510063171387,0.3783466517925262,0.3440294563770294,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.928945243358612,0.5593661069869995,0.5322492122650146,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.7368007302284241,0.4936807155609131,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7942724227905273,0.3488073050975799,0.3342196941375732,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6921371221542358,0.2278931587934494,1.0449495315551758,284.90252685546875,284.95001220703125,298.9972839355469,288.24395751953125,297.7880554199219,297.3031311035156,284.9013061523437,1.0,0.6302828192710876,0.3847713470458984,0.3847713470458984,1.0,1.0,-3.30126428604126,0.946057379245758,2.3552069664001465,0.2006955593824386,0.8994152545928955,0.8994152545928955,0.0,190.53330993652344,199.0,45189.5546875,0.0,3123.885498046875,1.0,280.3582458496094,283.3210144042969,291.3085327148437,294.2331237792969,293.1499938964844,293.1499938964844,280.6499938964844,35986.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931917786598206,1.0,0.0,0.0,3.649060964584351,3.64908504486084,8.884961175681383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.5,0.0,1532.0205078125,1895.4371337890625,0.0,4242.294921875,0.9050434231758118,1.0,0.0,3.0,1.0,0.0
12155400,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8160510063171387,0.3783466517925262,0.3440294563770294,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.928945243358612,0.5593661069869995,0.5322492122650146,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.7368007302284241,0.4936807155609131,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7942724227905273,0.3488073050975799,0.3342196941375732,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6921371221542358,0.2278931587934494,1.0449495315551758,284.90252685546875,284.95001220703125,298.9972839355469,288.24395751953125,297.7880554199219,297.3031311035156,284.9013061523437,1.0,0.6302828192710876,0.3847713470458984,0.3847713470458984,1.0,1.0,-3.30126428604126,0.946057379245758,2.3552069664001465,0.2006955593824386,0.8994152545928955,0.8994152545928955,0.0,190.53330993652344,199.0,45189.5546875,0.0,3123.885498046875,1.0,280.3582458496094,283.3210144042969,291.3085327148437,294.2331237792969,293.1499938964844,293.1499938964844,280.6499938964844,35986.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931917786598206,1.0,0.0,0.0,3.649060964584351,3.64908504486084,8.884961175681383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.5,0.0,1532.0205078125,1895.4371337890625,0.0,4242.294921875,0.9050434231758118,1.0,0.0,3.0,1.0,0.0
12155460,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8120712637901306,0.3777997493743896,0.3432500660419464,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.9233793020248412,0.5582937002182007,0.5309387445449829,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9990000128746032,0.7397489547729492,0.5001217126846313,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7906908392906189,0.3488944768905639,0.3341513276100158,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.6889076232910156,0.227909430861473,1.0447793006896973,285.0664367675781,284.95001220703125,298.98199462890625,288.2387084960937,297.7772216796875,297.2950134277344,285.067626953125,1.0,0.6327309608459473,0.3841830492019653,0.3841830492019653,1.0,1.0,-3.306203365325928,0.9460469484329224,2.360156536102295,0.199379563331604,0.902308464050293,0.902308464050293,0.0,193.87384033203125,202.0,44128.265625,0.0,3153.609130859375,1.0,280.6421813964844,283.52618408203125,291.2093200683594,294.0043334960937,293.1499938964844,293.1499938964844,280.3500061035156,35862.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832554459571838,1.0,0.0,0.0,3.653441429138184,3.653465509414673,8.906305311029428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.42626953125,0.0,1535.9718017578125,1895.4371337890625,0.0,4156.95654296875,0.9059633612632751,1.0,0.0,3.0,1.0,0.0
12155520,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8120712637901306,0.3777997493743896,0.3432500660419464,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.9233793020248412,0.5582937002182007,0.5309387445449829,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9990000128746032,0.7397489547729492,0.5001217126846313,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7906908392906189,0.3488944768905639,0.3341513276100158,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.6889076232910156,0.227909430861473,1.0447793006896973,285.0664367675781,284.95001220703125,298.98199462890625,288.2387084960937,297.7772216796875,297.2950134277344,285.067626953125,1.0,0.6327309608459473,0.3841830492019653,0.3841830492019653,1.0,1.0,-3.306203365325928,0.9460469484329224,2.360156536102295,0.199379563331604,0.902308464050293,0.902308464050293,0.0,193.87384033203125,202.0,44128.265625,0.0,3153.609130859375,1.0,280.6421813964844,283.52618408203125,291.2093200683594,294.0043334960937,293.1499938964844,293.1499938964844,280.3500061035156,35862.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832554459571838,1.0,0.0,0.0,3.653441429138184,3.653465509414673,8.906305311029428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.42626953125,0.0,1535.9718017578125,1895.4371337890625,0.0,4156.95654296875,0.9059633612632751,1.0,0.0,3.0,1.0,0.0
12155580,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8084298968315125,0.3765986561775207,0.3426181077957153,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.918433666229248,0.5566583275794983,0.5298582911491394,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.741771936416626,0.5060740113258362,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7875845432281494,0.3486650884151459,0.3342696726322174,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6861193776130676,0.2277301102876663,1.0452508926391602,284.9024353027344,284.95001220703125,298.9666748046875,288.2336730957031,297.7614440917969,297.2801208496094,284.9013061523437,1.0,0.6351791620254517,0.3835947811603546,0.3835947811603546,1.0,1.0,-3.312016725540161,0.9463140964508056,2.3657026290893555,0.1982819736003875,0.9003297686576843,0.9003297686576843,0.0,197.05831909179688,205.0,45253.49609375,0.0,3184.4638671875,1.0,280.3578186035156,283.320556640625,291.2689819335937,294.1819152832031,293.1499938964844,293.1499938964844,280.04998779296875,36005.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993780791759491,1.0,0.0,0.0,3.653989791870117,3.6540138721466064,8.90897922545264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.26806640625,0.0,1537.65283203125,1895.4371337890625,0.0,4247.31201171875,0.9061617255210876,1.0,0.0,3.0,1.0,0.0
12155640,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8084298968315125,0.3765986561775207,0.3426181077957153,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.918433666229248,0.5566583275794983,0.5298582911491394,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.741771936416626,0.5060740113258362,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7875845432281494,0.3486650884151459,0.3342696726322174,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6861193776130676,0.2277301102876663,1.0452508926391602,284.9024353027344,284.95001220703125,298.9666748046875,288.2336730957031,297.7614440917969,297.2801208496094,284.9013061523437,1.0,0.6351791620254517,0.3835947811603546,0.3835947811603546,1.0,1.0,-3.312016725540161,0.9463140964508056,2.3657026290893555,0.1982819736003875,0.9003297686576843,0.9003297686576843,0.0,197.05831909179688,205.0,45253.49609375,0.0,3184.4638671875,1.0,280.3578186035156,283.320556640625,291.2689819335937,294.1819152832031,293.1499938964844,293.1499938964844,280.04998779296875,36005.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993780791759491,1.0,0.0,0.0,3.653989791870117,3.6540138721466064,8.90897922545264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.26806640625,0.0,1537.65283203125,1895.4371337890625,0.0,4247.31201171875,0.9061617255210876,1.0,0.0,3.0,1.0,0.0
12155700,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666015625,0.8059961795806885,0.3755907118320465,0.3419250249862671,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76513671875,0.9153721928596495,0.5554081797599792,0.5289138555526733,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.764404296875,0.9990000128746032,0.7420381903648376,0.5095937848091125,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.7855406999588013,0.3482389748096466,0.3340511620044708,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.769775390625,0.6842535138130188,0.2273958623409271,1.0445051193237305,284.7655334472656,284.95001220703125,298.958984375,288.231201171875,297.7498779296875,297.2676086425781,284.7584533691406,1.0,0.6362777352333069,0.383300632238388,0.383300632238388,1.0,1.0,-3.3131234645843506,0.9458396434783936,2.367283821105957,0.1975259631872177,0.8977686166763306,0.8977686166763306,0.0,198.85699462890625,205.0,46236.8515625,0.0,3197.094482421875,1.0,280.10113525390625,283.1456604003906,291.3023681640625,294.33404541015625,293.1499938964844,293.1499938964844,280.04998779296875,36124.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65137243270874,3.6513962745666495,8.896220151655143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.15625,0.0,1535.62890625,1895.4371337890625,0.0,4300.0,0.9056215882301332,1.0,0.0,3.0,1.0,0.0
12155760,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71929931640625,0.8031346797943115,0.374396800994873,0.3409672975540161,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71905517578125,0.9119367003440856,0.5539427995681763,0.5276702046394348,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.9990000128746032,0.7418694496154785,0.5134803652763367,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193603515625,0.783151388168335,0.347640186548233,0.3336150646209717,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198486328125,0.6820404529571533,0.2269082516431808,1.042935490608215,284.7191162109375,284.95001220703125,298.9512939453125,288.2287902832031,297.7366027832031,297.25262451171875,284.7178955078125,1.0,0.6372531056404114,0.383061408996582,0.383061408996582,1.0,1.0,-3.312740564346313,0.9450120329856871,2.367728471755981,0.1967477649450302,0.8957229256629944,0.8957229256629944,0.0,200.7876739501953,208.0,46325.05078125,0.0,3207.1630859375,1.0,280.05810546875,283.097412109375,291.2948608398437,294.28289794921875,293.1499938964844,293.1499938964844,280.3500061035156,36224.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6462788581848153,3.6463027000427246,8.871417662703607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.97705078125,0.0,1530.7125244140625,1895.4371337890625,0.0,4300.0,0.9045829176902772,1.0,0.0,3.0,1.0,0.0
12155820,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7987360954284668,0.3735036551952362,0.3398603200912475,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.906594216823578,0.5524790287017822,0.5259715914726257,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9990000128746032,0.7434497475624084,0.5189544558525085,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7794138193130493,0.3473855555057525,0.3331996202468872,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6784896850585938,0.2265458852052688,1.040935754776001,284.8829040527344,284.95001220703125,298.93585205078125,288.2240905761719,297.7240905761719,297.2421264648437,284.8840637207031,1.0,0.6390926241874695,0.3825829625129699,0.3825829625129699,1.0,1.0,-3.313039541244507,0.943741261959076,2.369298458099365,0.195213183760643,0.8961695432662964,0.8961695432662964,0.0,204.13414001464844,211.0,45179.52734375,0.0,3226.767578125,1.0,280.34210205078125,283.3048095703125,291.198974609375,294.0609130859375,293.1499938964844,293.1499938964844,280.6499938964844,36119.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940585494041444,1.0,0.0,0.0,3.641073703765869,3.6410977840423584,8.846108130455832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.81640625,0.0,1524.155029296875,1895.4371337890625,0.0,4249.6767578125,0.9033743143081664,1.0,0.0,3.0,1.0,0.0
12155880,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7987360954284668,0.3735036551952362,0.3398603200912475,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.906594216823578,0.5524790287017822,0.5259715914726257,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9990000128746032,0.7434497475624084,0.5189544558525085,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7794138193130493,0.3473855555057525,0.3331996202468872,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6784896850585938,0.2265458852052688,1.040935754776001,284.8829040527344,284.95001220703125,298.93585205078125,288.2240905761719,297.7240905761719,297.2421264648437,284.8840637207031,1.0,0.6390926241874695,0.3825829625129699,0.3825829625129699,1.0,1.0,-3.313039541244507,0.943741261959076,2.369298458099365,0.195213183760643,0.8961695432662964,0.8961695432662964,0.0,204.13414001464844,211.0,45179.52734375,0.0,3226.767578125,1.0,280.34210205078125,283.3048095703125,291.198974609375,294.0609130859375,293.1499938964844,293.1499938964844,280.6499938964844,36119.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940585494041444,1.0,0.0,0.0,3.641073703765869,3.6410977840423584,8.846108130455832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.81640625,0.0,1524.155029296875,1895.4371337890625,0.0,4249.6767578125,0.9033743143081664,1.0,0.0,3.0,1.0,0.0
12155940,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7966151833534241,0.3738265931606293,0.3400187790393829,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9037904143333436,0.5523585081100464,0.5256882309913635,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9989241361618042,0.7473486065864563,0.5219644904136658,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7777087092399597,0.3481421768665313,0.3337929844856262,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.6768844127655029,0.2269986420869827,1.0425320863723757,285.0671081542969,284.95001220703125,298.9202880859375,288.2195739746094,297.7251892089844,297.25054931640625,285.0684814453125,1.0,0.641205906867981,0.3821045160293579,0.3821045160293579,1.0,1.0,-3.319133996963501,0.9444151520729064,2.37471866607666,0.1943046003580093,0.8992611169815063,0.8992611169815063,0.0,206.5832061767578,214.0,44092.13671875,0.0,3254.28271484375,1.0,280.6416931152344,283.531005859375,291.16900634765625,293.943115234375,293.1499938964844,293.1499938964844,280.95001220703125,35923.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806211590766908,1.0,0.0,0.0,3.6432993412017822,3.643323183059693,8.856925433065044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.36962890625,0.0,1525.1566162109375,1895.4371337890625,0.0,4134.12060546875,0.90374356508255,1.0,0.0,3.0,1.0,0.0
12156000,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7966151833534241,0.3738265931606293,0.3400187790393829,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9037904143333436,0.5523585081100464,0.5256882309913635,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9989241361618042,0.7473486065864563,0.5219644904136658,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7777087092399597,0.3481421768665313,0.3337929844856262,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.6768844127655029,0.2269986420869827,1.0425320863723757,285.0671081542969,284.95001220703125,298.9202880859375,288.2195739746094,297.7251892089844,297.25054931640625,285.0684814453125,1.0,0.641205906867981,0.3821045160293579,0.3821045160293579,1.0,1.0,-3.319133996963501,0.9444151520729064,2.37471866607666,0.1943046003580093,0.8992611169815063,0.8992611169815063,0.0,206.5832061767578,214.0,44092.13671875,0.0,3254.28271484375,1.0,280.6416931152344,283.531005859375,291.16900634765625,293.943115234375,293.1499938964844,293.1499938964844,280.95001220703125,35923.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806211590766908,1.0,0.0,0.0,3.6432993412017822,3.643323183059693,8.856925433065044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.36962890625,0.0,1525.1566162109375,1895.4371337890625,0.0,4134.12060546875,0.90374356508255,1.0,0.0,3.0,1.0,0.0
12156060,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.7956952452659607,0.3747316598892212,0.3407689034938812,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.902324676513672,0.552937924861908,0.5261446237564087,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592163085937,0.9990029335021972,0.7523976564407349,0.5252243280410767,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.7771875858306885,0.349491149187088,0.3349960446357727,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.6765186190605164,0.2280072271823883,1.046756148338318,285.25897216796875,284.95001220703125,298.9045715332031,288.2152099609375,297.7323303222656,297.2671813964844,285.26043701171875,1.0,0.6438221335411072,0.3816664814949035,0.3816664814949035,1.0,1.0,-3.331026077270508,0.9471374750137328,2.3838884830474854,0.194184198975563,0.904962718486786,0.904962718486786,0.0,208.6010589599609,217.0,43178.75390625,0.0,3292.52490234375,1.0,280.9417419433594,283.7626037597656,291.1666259765625,293.8755798339844,293.1499938964844,293.1499938964844,280.6499938964844,35686.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680435061454772,1.0,0.0,0.0,3.654311656951904,3.6543354988098153,8.910548672247387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.37744140625,0.0,1535.622802734375,1895.4371337890625,0.0,4023.95361328125,0.9060471653938292,1.0,0.0,3.0,1.0,0.0
12156120,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.7956952452659607,0.3747316598892212,0.3407689034938812,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.902324676513672,0.552937924861908,0.5261446237564087,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592163085937,0.9990029335021972,0.7523976564407349,0.5252243280410767,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.7771875858306885,0.349491149187088,0.3349960446357727,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.6765186190605164,0.2280072271823883,1.046756148338318,285.25897216796875,284.95001220703125,298.9045715332031,288.2152099609375,297.7323303222656,297.2671813964844,285.26043701171875,1.0,0.6438221335411072,0.3816664814949035,0.3816664814949035,1.0,1.0,-3.331026077270508,0.9471374750137328,2.3838884830474854,0.194184198975563,0.904962718486786,0.904962718486786,0.0,208.6010589599609,217.0,43178.75390625,0.0,3292.52490234375,1.0,280.9417419433594,283.7626037597656,291.1666259765625,293.8755798339844,293.1499938964844,293.1499938964844,280.6499938964844,35686.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680435061454772,1.0,0.0,0.0,3.654311656951904,3.6543354988098153,8.910548672247387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.37744140625,0.0,1535.622802734375,1895.4371337890625,0.0,4023.95361328125,0.9060471653938292,1.0,0.0,3.0,1.0,0.0
12156180,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.7930808663368225,0.3741403520107269,0.340817242860794,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.8991940021514893,0.5520727634429932,0.5259421467781067,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.9980803728103638,0.7553204894065857,0.5281382203102112,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.7752985954284668,0.3499265611171722,0.3358539938926697,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.6750182509422302,0.2284501045942306,1.0503758192062378,285.09381103515625,284.95001220703125,298.8886413574219,288.2109680175781,297.7250671386719,297.2640380859375,285.0926513671875,1.0,0.6465228796005249,0.3812284469604492,0.3812284469604492,1.0,1.0,-3.3397440910339355,0.9487780332565308,2.3909661769866943,0.1939387619495391,0.9055196642875672,0.9055196642875672,0.0,211.6641082763672,220.0,44315.6328125,0.0,3329.72998046875,1.0,280.65777587890625,283.55206298828125,291.2574157714844,294.1058349609375,293.1499938964844,293.1499938964844,280.3500061035156,35778.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817062616348268,1.0,0.0,0.0,3.6632585525512695,3.663282632827759,8.954233408076107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6533.4013671875,0.0,1546.304931640625,1895.4371337890625,0.0,4143.537109375,0.9080845713615416,1.0,0.0,3.0,1.0,0.0
12156240,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.7930808663368225,0.3741403520107269,0.340817242860794,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.8991940021514893,0.5520727634429932,0.5259421467781067,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.9980803728103638,0.7553204894065857,0.5281382203102112,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.7752985954284668,0.3499265611171722,0.3358539938926697,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.6750182509422302,0.2284501045942306,1.0503758192062378,285.09381103515625,284.95001220703125,298.8886413574219,288.2109680175781,297.7250671386719,297.2640380859375,285.0926513671875,1.0,0.6465228796005249,0.3812284469604492,0.3812284469604492,1.0,1.0,-3.3397440910339355,0.9487780332565308,2.3909661769866943,0.1939387619495391,0.9055196642875672,0.9055196642875672,0.0,211.6641082763672,220.0,44315.6328125,0.0,3329.72998046875,1.0,280.65777587890625,283.55206298828125,291.2574157714844,294.1058349609375,293.1499938964844,293.1499938964844,280.3500061035156,35778.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817062616348268,1.0,0.0,0.0,3.6632585525512695,3.663282632827759,8.954233408076107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6533.4013671875,0.0,1546.304931640625,1895.4371337890625,0.0,4143.537109375,0.9080845713615416,1.0,0.0,3.0,1.0,0.0
12156300,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7906410098075867,0.37329763174057,0.3403177559375763,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.896477222442627,0.5510455965995789,0.5252618193626404,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9966093301773072,0.7560467720031738,0.5288857817649841,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.7733444571495056,0.3496983051300049,0.3358719944953918,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.6733167767524719,0.2283205687999725,1.050754427909851,284.9559326171875,284.95001220703125,298.8805847167969,288.2089233398437,297.7167053222656,297.2560729980469,284.94879150390625,1.0,0.6476089358329773,0.381009429693222,0.381009429693222,1.0,1.0,-3.339707136154175,0.9481266140937804,2.39158034324646,0.1933096200227737,0.9042176604270936,0.9042176604270936,0.0,213.7669372558593,220.0,45327.45703125,0.0,3341.63232421875,1.0,280.4008178710937,283.374755859375,291.2918395996094,294.265625,293.1499938964844,293.1499938964844,280.3500061035156,35878.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919502139091492,1.0,0.0,0.0,3.6653337478637695,3.665358066558838,8.964382232079515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.0576171875,0.0,1549.385009765625,1895.4371337890625,0.0,4231.70263671875,0.9085808396339417,1.0,0.0,3.0,1.0,0.0
12156360,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7876599431037903,0.3722198605537414,0.3395047187805176,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8932158350944519,0.5497421026229858,0.5242187976837158,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9946786165237428,0.7564948797225952,0.5293070673942566,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7709001898765564,0.3492411375045776,0.3356155157089233,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6711266040802002,0.2279892861843109,1.0500869750976562,284.9073486328125,284.95001220703125,298.8724975585937,288.2069091796875,297.7065734863281,297.2457275390625,284.9059143066406,1.0,0.6484597325325012,0.3807204961776733,0.3807204961776733,1.0,1.0,-3.336874961853028,0.9463508129119872,2.39052414894104,0.1921654939651489,0.9034061431884766,0.9034061431884766,0.0,216.09713745117188,223.0,45423.5703125,0.0,3348.45654296875,1.0,280.3580017089844,283.3232727050781,291.2680053710937,294.2069396972656,293.1499938964844,293.1499938964844,280.04998779296875,35964.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972681403160096,1.0,0.0,0.0,3.665199279785156,3.6652233600616455,8.963723985289107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.05029296875,0.0,1549.8795166015625,1895.4371337890625,0.0,4276.9228515625,0.9086381196975708,1.0,0.0,3.0,1.0,0.0
12156420,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71697998046875,0.7815422415733337,0.3696984350681305,0.3375510573387146,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166442871094,0.8865473866462708,0.5466765761375427,0.5216891765594482,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71649169921875,0.9905855059623718,0.7569103837013245,0.5298519730567932,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.717041015625,0.7658179402351379,0.3479255735874176,0.3347020149230957,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.71759033203125,0.6664398312568665,0.226945012807846,1.0469249486923218,284.7167358398437,284.95001220703125,298.8560791015625,288.2029724121094,297.6846008300781,297.2230529785156,284.7152099609375,1.0,0.6496148705482483,0.3801425993442535,0.3801425993442535,1.0,1.0,-3.327243566513061,0.9414520859718324,2.385791540145874,0.189377412199974,0.8987151980400085,0.8987151980400085,0.0,220.64422607421875,226.0,46415.09765625,0.0,3352.38330078125,1.0,280.05810546875,283.0936584472656,291.2833557128906,294.2800598144531,293.1499938964844,293.1499938964844,280.3500061035156,36201.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658372163772583,3.658396244049072,8.930361445891322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.783203125,0.0,1544.017333984375,1895.4371337890625,0.0,4300.0,0.9072686433792114,1.0,0.0,3.0,1.0,0.0
12156480,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71697998046875,0.7815422415733337,0.3696984350681305,0.3375510573387146,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166442871094,0.8865473866462708,0.5466765761375427,0.5216891765594482,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71649169921875,0.9905855059623718,0.7569103837013245,0.5298519730567932,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.717041015625,0.7658179402351379,0.3479255735874176,0.3347020149230957,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.71759033203125,0.6664398312568665,0.226945012807846,1.0469249486923218,284.7167358398437,284.95001220703125,298.8560791015625,288.2029724121094,297.6846008300781,297.2230529785156,284.7152099609375,1.0,0.6496148705482483,0.3801425993442535,0.3801425993442535,1.0,1.0,-3.327243566513061,0.9414520859718324,2.385791540145874,0.189377412199974,0.8987151980400085,0.8987151980400085,0.0,220.64422607421875,226.0,46415.09765625,0.0,3352.38330078125,1.0,280.05810546875,283.0936584472656,291.2833557128906,294.2800598144531,293.1499938964844,293.1499938964844,280.3500061035156,36201.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658372163772583,3.658396244049072,8.930361445891322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.783203125,0.0,1544.017333984375,1895.4371337890625,0.0,4300.0,0.9072686433792114,1.0,0.0,3.0,1.0,0.0
12156540,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7774608135223389,0.3686385750770569,0.3362720906734466,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8819434642791748,0.5450122356414795,0.519780158996582,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9881859421730042,0.7594441175460815,0.5312020778656006,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7624267935752869,0.3474990725517273,0.3341043889522552,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.6631834506988525,0.2264526933431625,1.044262409210205,284.87579345703125,284.95001220703125,298.83935546875,288.1991577148437,297.6764221191406,297.219482421875,284.8768615722656,1.0,0.6505647897720337,0.3795647025108337,0.3795647025108337,1.0,1.0,-3.3210978507995605,0.9377340078353882,2.383363962173462,0.1867571175098419,0.8990296721458435,0.8990296721458435,0.0,223.8391571044922,229.0,45213.29296875,0.0,3356.552001953125,1.0,280.3422241210937,283.2972106933594,291.1788024902344,294.04559326171875,293.1499938964844,293.1499938964844,280.6499938964844,36113.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955365657806396,1.0,0.0,0.0,3.653416633605957,3.6534407138824463,8.906184802981443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.779296875,0.0,1537.8262939453125,1895.4371337890625,0.0,4262.2412109375,0.9061285257339478,1.0,0.0,3.0,1.0,0.0
12156600,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7774608135223389,0.3686385750770569,0.3362720906734466,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8819434642791748,0.5450122356414795,0.519780158996582,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9881859421730042,0.7594441175460815,0.5312020778656006,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7624267935752869,0.3474990725517273,0.3341043889522552,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.6631834506988525,0.2264526933431625,1.044262409210205,284.87579345703125,284.95001220703125,298.83935546875,288.1991577148437,297.6764221191406,297.219482421875,284.8768615722656,1.0,0.6505647897720337,0.3795647025108337,0.3795647025108337,1.0,1.0,-3.3210978507995605,0.9377340078353882,2.383363962173462,0.1867571175098419,0.8990296721458435,0.8990296721458435,0.0,223.8391571044922,229.0,45213.29296875,0.0,3356.552001953125,1.0,280.3422241210937,283.2972106933594,291.1788024902344,294.04559326171875,293.1499938964844,293.1499938964844,280.6499938964844,36113.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955365657806396,1.0,0.0,0.0,3.653416633605957,3.6534407138824463,8.906184802981443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.779296875,0.0,1537.8262939453125,1895.4371337890625,0.0,4262.2412109375,0.9061285257339478,1.0,0.0,3.0,1.0,0.0
12156660,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7761059403419495,0.3688793778419494,0.3363223969936371,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8801103234291077,0.5447796583175659,0.5193528532981873,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9881364107131958,0.7636264562606812,0.5339192748069763,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7614513635635376,0.3481685817241668,0.3345766365528106,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.6622271537780762,0.2268432229757309,1.045416235923767,285.0592956542969,284.95001220703125,298.82232666015625,288.1954650878906,297.6798400878906,297.231201171875,285.0606689453125,1.0,0.6521617770195007,0.3793414533138275,0.3793414533138275,1.0,1.0,-3.325857400894165,0.9386495351791382,2.3872079849243164,0.1864109933376312,0.902012825012207,0.902012825012207,0.0,225.6507873535156,232.0,44113.96484375,0.0,3377.69189453125,1.0,280.64178466796875,283.52294921875,291.1448059082031,293.9208374023437,293.1499938964844,293.1499938964844,280.3500061035156,35927.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819684028625488,1.0,0.0,0.0,3.655498504638672,3.655522584915161,8.91633817445836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.744140625,0.0,1538.75341796875,1895.4371337890625,0.0,4145.81005859375,0.9064745306968688,1.0,0.0,3.0,1.0,0.0
12156720,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7761059403419495,0.3688793778419494,0.3363223969936371,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8801103234291077,0.5447796583175659,0.5193528532981873,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9881364107131958,0.7636264562606812,0.5339192748069763,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7614513635635376,0.3481685817241668,0.3345766365528106,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.6622271537780762,0.2268432229757309,1.045416235923767,285.0592956542969,284.95001220703125,298.82232666015625,288.1954650878906,297.6798400878906,297.231201171875,285.0606689453125,1.0,0.6521617770195007,0.3793414533138275,0.3793414533138275,1.0,1.0,-3.325857400894165,0.9386495351791382,2.3872079849243164,0.1864109933376312,0.902012825012207,0.902012825012207,0.0,225.6507873535156,232.0,44113.96484375,0.0,3377.69189453125,1.0,280.64178466796875,283.52294921875,291.1448059082031,293.9208374023437,293.1499938964844,293.1499938964844,280.3500061035156,35927.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819684028625488,1.0,0.0,0.0,3.655498504638672,3.655522584915161,8.91633817445836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.744140625,0.0,1538.75341796875,1895.4371337890625,0.0,4145.81005859375,0.9064745306968688,1.0,0.0,3.0,1.0,0.0
12156780,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7736777663230896,0.3679143488407135,0.3359781205654144,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8772430419921875,0.543446958065033,0.5186384916305542,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9869731068611144,0.7658752799034119,0.5360248684883118,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7597010135650635,0.3481993079185486,0.3349923193454742,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6607000827789307,0.2268869131803512,1.047002196311951,284.8979187011719,284.95001220703125,298.8049011230469,288.19189453125,297.6718444824219,297.2273254394531,284.89678955078125,1.0,0.6540307998657227,0.3791182339191437,0.3791182339191437,1.0,1.0,-3.329536199569702,0.939220666885376,2.390315532684326,0.1862487494945526,0.8999977707862854,0.8999977707862854,0.0,228.36502075195312,235.0,45241.47265625,0.0,3401.518310546875,1.0,280.3577880859375,283.3193054199219,291.2287902832031,294.1361389160156,293.1499938964844,293.1499938964844,280.04998779296875,36044.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933621883392334,1.0,0.0,0.0,3.654569149017334,3.6545932292938232,8.911804343370022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.49072265625,0.0,1538.59228515625,1895.4371337890625,0.0,4243.74658203125,0.9063214659690856,1.0,0.0,3.0,1.0,0.0
12156840,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7736777663230896,0.3679143488407135,0.3359781205654144,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8772430419921875,0.543446958065033,0.5186384916305542,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9869731068611144,0.7658752799034119,0.5360248684883118,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7597010135650635,0.3481993079185486,0.3349923193454742,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6607000827789307,0.2268869131803512,1.047002196311951,284.8979187011719,284.95001220703125,298.8049011230469,288.19189453125,297.6718444824219,297.2273254394531,284.89678955078125,1.0,0.6540307998657227,0.3791182339191437,0.3791182339191437,1.0,1.0,-3.329536199569702,0.939220666885376,2.390315532684326,0.1862487494945526,0.8999977707862854,0.8999977707862854,0.0,228.36502075195312,235.0,45241.47265625,0.0,3401.518310546875,1.0,280.3577880859375,283.3193054199219,291.2287902832031,294.1361389160156,293.1499938964844,293.1499938964844,280.04998779296875,36044.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933621883392334,1.0,0.0,0.0,3.654569149017334,3.6545932292938232,8.911804343370022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.49072265625,0.0,1538.59228515625,1895.4371337890625,0.0,4243.74658203125,0.9063214659690856,1.0,0.0,3.0,1.0,0.0
12156900,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618103027344,0.7715557813644409,0.3669330179691314,0.3353375792503357,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76031494140625,0.8749012351036072,0.5422489047050476,0.5177762508392334,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593994140625,0.9855360388755798,0.7663100957870483,0.5365597605705261,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620849609375,0.758047878742218,0.3478278219699859,0.3348540961742401,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.6592121720314026,0.2266121804714203,1.046631932258606,284.7606201171875,284.95001220703125,298.7960205078125,288.1901550292969,297.6636962890625,297.2197570800781,284.7535095214844,1.0,0.6547831296920776,0.3790065944194793,0.3790065944194793,1.0,1.0,-3.327765703201294,0.9383035898208618,2.3894622325897217,0.1857585310935974,0.8973997235298157,0.8973997235298157,0.0,230.24703979492188,235.0,46210.54296875,0.0,3408.149169921875,1.0,280.10113525390625,283.1439819335937,291.2652587890625,294.29351806640625,293.1499938964844,293.1499938964844,280.04998779296875,36156.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6514103412628174,3.651434183120728,8.896404892766441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.22705078125,0.0,1535.9102783203125,1895.4371337890625,0.0,4300.0,0.9056541919708252,1.0,0.0,3.0,1.0,0.0
12156960,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.7689507603645325,0.3657340407371521,0.3344039618968963,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71295166015625,0.8720752596855164,0.5407977104187012,0.5165792107582092,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127685546875,0.9836161136627196,0.7664647102355957,0.5367742776870728,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.7559666037559509,0.3472520112991333,0.3344692289829254,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138061523437,0.6573045253753662,0.2261602133512497,1.045344591140747,284.7130126953125,284.95001220703125,298.7870483398437,288.1884460449219,297.6537170410156,297.2099609375,284.7116394042969,1.0,0.6553468108177185,0.3787799775600433,0.3787799775600433,1.0,1.0,-3.3234546184539795,0.9362270832061768,2.387227296829224,0.1846682578325271,0.8953019380569458,0.8953019380569458,0.0,232.37673950195312,238.0,46272.7890625,0.0,3410.353271484375,1.0,280.0581359863281,283.09454345703125,291.25909423828125,294.2436218261719,293.1499938964844,293.1499938964844,280.3500061035156,36251.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6458466053009033,3.6458706855773926,8.869315024639945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.9736328125,0.0,1530.4356689453125,1895.4371337890625,0.0,4300.0,0.9045064449310304,1.0,0.0,3.0,1.0,0.0
12157020,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7654271125793457,0.3647885918617248,0.3332581520080566,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8680886030197144,0.5392892956733704,0.5148571133613586,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.981384813785553,0.7689477205276489,0.5381069183349609,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7531521320343018,0.3470058441162109,0.3340709209442138,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.6546386480331421,0.2258403301239013,1.0435694456100464,284.8746337890625,284.95001220703125,298.7687683105469,288.1850891113281,297.6469116210937,297.2085266113281,284.87579345703125,1.0,0.6564663052558899,0.3783267140388489,0.3783267140388489,1.0,1.0,-3.318981409072876,0.9334278106689452,2.3855535984039307,0.1826739460229873,0.895618736743927,0.895618736743927,0.0,235.51290893554688,241.0,45093.32421875,0.0,3417.89990234375,1.0,280.3421325683594,283.3001708984375,291.1618957519531,294.0188903808594,293.1499938964844,293.1499938964844,280.6499938964844,36142.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945464134216307,1.0,0.0,0.0,3.6398091316223145,3.6398329734802246,8.839963925311167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.8642578125,0.0,1522.919677734375,1895.4371337890625,0.0,4253.8271484375,0.9031079411506652,1.0,0.0,3.0,1.0,0.0
12157080,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7654271125793457,0.3647885918617248,0.3332581520080566,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8680886030197144,0.5392892956733704,0.5148571133613586,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.981384813785553,0.7689477205276489,0.5381069183349609,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7531521320343018,0.3470058441162109,0.3340709209442138,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.6546386480331421,0.2258403301239013,1.0435694456100464,284.8746337890625,284.95001220703125,298.7687683105469,288.1850891113281,297.6469116210937,297.2085266113281,284.87579345703125,1.0,0.6564663052558899,0.3783267140388489,0.3783267140388489,1.0,1.0,-3.318981409072876,0.9334278106689452,2.3855535984039307,0.1826739460229873,0.895618736743927,0.895618736743927,0.0,235.51290893554688,241.0,45093.32421875,0.0,3417.89990234375,1.0,280.3421325683594,283.3001708984375,291.1618957519531,294.0188903808594,293.1499938964844,293.1499938964844,280.6499938964844,36142.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945464134216307,1.0,0.0,0.0,3.6398091316223145,3.6398329734802246,8.839963925311167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.8642578125,0.0,1522.919677734375,1895.4371337890625,0.0,4253.8271484375,0.9031079411506652,1.0,0.0,3.0,1.0,0.0
