time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157140,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7642157673835754,0.3650639057159424,0.333354115486145,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.866422712802887,0.5391066670417786,0.5144970417022705,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.9813448190689088,0.7730177640914917,0.5407556891441345,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7523448467254639,0.3477675318717956,0.3346481621265411,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.6538709998130798,0.226317897439003,1.045202136039734,285.0592346191406,284.95001220703125,298.75,288.1817932128906,297.6502990722656,297.22119140625,285.0606689453125,1.0,0.6581839919090271,0.3778734803199768,0.3778734803199768,1.0,1.0,-3.32449722290039,0.9339483380317688,2.3905489444732666,0.1818416714668274,0.898607611656189,0.898607611656189,0.0,237.4084930419922,244.0,44004.8046875,0.0,3441.338623046875,1.0,280.64166259765625,283.5267333984375,291.13116455078125,293.89947509765625,293.1499938964844,293.1499938964844,280.95001220703125,35941.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810494780540466,1.0,0.0,0.0,3.641379356384277,3.641403436660767,8.847593448990665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.2392578125,0.0,1523.158935546875,1895.4371337890625,0.0,4137.83935546875,0.90332692861557,1.0,0.0,3.0,1.0,0.0
12157200,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7642157673835754,0.3650639057159424,0.333354115486145,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.866422712802887,0.5391066670417786,0.5144970417022705,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.9813448190689088,0.7730177640914917,0.5407556891441345,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7523448467254639,0.3477675318717956,0.3346481621265411,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.6538709998130798,0.226317897439003,1.045202136039734,285.0592346191406,284.95001220703125,298.75,288.1817932128906,297.6502990722656,297.22119140625,285.0606689453125,1.0,0.6581839919090271,0.3778734803199768,0.3778734803199768,1.0,1.0,-3.32449722290039,0.9339483380317688,2.3905489444732666,0.1818416714668274,0.898607611656189,0.898607611656189,0.0,237.4084930419922,244.0,44004.8046875,0.0,3441.338623046875,1.0,280.64166259765625,283.5267333984375,291.13116455078125,293.89947509765625,293.1499938964844,293.1499938964844,280.95001220703125,35941.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810494780540466,1.0,0.0,0.0,3.641379356384277,3.641403436660767,8.847593448990665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.2392578125,0.0,1523.158935546875,1895.4371337890625,0.0,4137.83935546875,0.90332692861557,1.0,0.0,3.0,1.0,0.0
12157260,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.7636002898216248,0.3657248914241791,0.3339502215385437,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.8653640747070312,0.539426326751709,0.5147778391838074,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.981793999671936,0.7775850892066956,0.5438880920410156,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.7521170377731323,0.3489344120025635,0.3357455730438232,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.6537247896194458,0.2271337062120437,1.0489170551300049,285.2490234375,284.95001220703125,298.729736328125,288.1781005859375,297.6561584472656,297.2374572753906,285.2504577636719,1.0,0.6604951620101929,0.3775601089000702,0.3775601089000702,1.0,1.0,-3.3351030349731445,0.9365440607070924,2.3985588550567627,0.1820649057626724,0.904163122177124,0.904163122177124,0.0,239.2713623046875,247.0,43051.47265625,0.0,3476.4345703125,1.0,280.94171142578125,283.7562561035156,291.1286926269531,293.8300476074219,293.1499938964844,293.1499938964844,280.6499938964844,35702.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683038592338562,1.0,0.0,0.0,3.6518092155456543,3.651833295822144,8.898349506125669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.37109375,0.0,1532.956298828125,1895.4371337890625,0.0,4026.252197265625,0.9054982662200928,1.0,0.0,3.0,1.0,0.0
12157320,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.7636002898216248,0.3657248914241791,0.3339502215385437,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.8653640747070312,0.539426326751709,0.5147778391838074,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.981793999671936,0.7775850892066956,0.5438880920410156,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.7521170377731323,0.3489344120025635,0.3357455730438232,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.6537247896194458,0.2271337062120437,1.0489170551300049,285.2490234375,284.95001220703125,298.729736328125,288.1781005859375,297.6561584472656,297.2374572753906,285.2504577636719,1.0,0.6604951620101929,0.3775601089000702,0.3775601089000702,1.0,1.0,-3.3351030349731445,0.9365440607070924,2.3985588550567627,0.1820649057626724,0.904163122177124,0.904163122177124,0.0,239.2713623046875,247.0,43051.47265625,0.0,3476.4345703125,1.0,280.94171142578125,283.7562561035156,291.1286926269531,293.8300476074219,293.1499938964844,293.1499938964844,280.6499938964844,35702.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683038592338562,1.0,0.0,0.0,3.6518092155456543,3.651833295822144,8.898349506125669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.37109375,0.0,1532.956298828125,1895.4371337890625,0.0,4026.252197265625,0.9054982662200928,1.0,0.0,3.0,1.0,0.0
12157380,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7609926462173462,0.3646729290485382,0.3336449861526489,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.8623297214508057,0.5380789637565613,0.51418536901474,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9801632165908812,0.7796180248260498,0.5459511876106262,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.7502118349075317,0.3489292860031128,0.3362612128257751,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.6520349979400635,0.2270786762237548,1.0507038831710815,285.0821838378906,284.95001220703125,298.7069396972656,288.1734619140625,297.645263671875,297.23175048828125,285.0808410644531,1.0,0.662725567817688,0.3772467076778412,0.3772467076778412,1.0,1.0,-3.3392913341522217,0.9370018243789672,2.402289628982544,0.1818719357252121,0.9045617580413818,0.9045617580413818,0.0,242.6466064453125,250.0,44165.21875,0.0,3505.379638671875,1.0,280.65777587890625,283.5448913574219,291.2195129394531,294.0592956542969,293.1499938964844,293.1499938964844,280.3500061035156,35795.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818746447563172,1.0,0.0,0.0,3.6601576805114746,3.660181760787964,8.93908122634457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.23193359375,0.0,1542.961181640625,1895.4371337890625,0.0,4144.9970703125,0.907401442527771,1.0,0.0,3.0,1.0,0.0
12157440,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7609926462173462,0.3646729290485382,0.3336449861526489,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.8623297214508057,0.5380789637565613,0.51418536901474,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9801632165908812,0.7796180248260498,0.5459511876106262,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.7502118349075317,0.3489292860031128,0.3362612128257751,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.6520349979400635,0.2270786762237548,1.0507038831710815,285.0821838378906,284.95001220703125,298.7069396972656,288.1734619140625,297.645263671875,297.23175048828125,285.0808410644531,1.0,0.662725567817688,0.3772467076778412,0.3772467076778412,1.0,1.0,-3.3392913341522217,0.9370018243789672,2.402289628982544,0.1818719357252121,0.9045617580413818,0.9045617580413818,0.0,242.6466064453125,250.0,44165.21875,0.0,3505.379638671875,1.0,280.65777587890625,283.5448913574219,291.2195129394531,294.0592956542969,293.1499938964844,293.1499938964844,280.3500061035156,35795.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818746447563172,1.0,0.0,0.0,3.6601576805114746,3.660181760787964,8.93908122634457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.23193359375,0.0,1542.961181640625,1895.4371337890625,0.0,4144.9970703125,0.907401442527771,1.0,0.0,3.0,1.0,0.0
12157500,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.7587153911590576,0.3635455369949341,0.3329159319400787,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.859844446182251,0.5367540717124939,0.5132532119750977,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.9783532023429872,0.7798253297805786,0.5463659167289734,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.748396635055542,0.3484179079532623,0.3360420763492584,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.6503426432609558,0.2266236394643783,1.0497831106185913,284.94207763671875,284.95001220703125,298.6946105957031,288.1707458496094,297.63458251953125,297.2221374511719,284.9347229003906,1.0,0.6635169386863708,0.3770900368690491,0.3770900368690491,1.0,1.0,-3.336428642272949,0.9355863332748412,2.400842428207397,0.1812237799167633,0.9031452536582948,0.9031452536582948,0.0,244.9002227783203,250.0,45143.99609375,0.0,3511.550048828125,1.0,280.4009094238281,283.36590576171875,291.2532958984375,294.21697998046875,293.1499938964844,293.1499938964844,280.3500061035156,35897.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920807480812072,1.0,0.0,0.0,3.661867618560791,3.66189169883728,8.947435503614543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.01513671875,0.0,1545.645751953125,1895.4371337890625,0.0,4232.81689453125,0.907817244529724,1.0,0.0,3.0,1.0,0.0
12157560,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7559700012207031,0.3621540367603302,0.3318476676940918,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8568958044052124,0.5351211428642273,0.5119290947914124,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9760276079177856,0.7796990871429443,0.546417236328125,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7461525797843933,0.3476456105709076,0.3355159759521484,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6482088565826416,0.2259279936552047,1.0476278066635132,284.8907165527344,284.95001220703125,298.681640625,288.1678161621094,297.6216735839844,297.2098083496094,284.8890380859375,1.0,0.6640358567237854,0.376856654882431,0.376856654882431,1.0,1.0,-3.3303942680358887,0.9329094290733336,2.39748477935791,0.1800161451101303,0.9021956324577332,0.9021956324577332,0.0,247.3817443847656,253.0,45202.87109375,0.0,3511.623779296875,1.0,280.3580322265625,283.31231689453125,291.2282409667969,294.1553649902344,293.1499938964844,293.1499938964844,280.04998779296875,35987.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973198771476746,1.0,0.0,0.0,3.661299467086792,3.661323547363281,8.944658702603192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.064453125,0.0,1545.6785888671875,1895.4371337890625,0.0,4277.361328125,0.9077796936035156,1.0,0.0,3.0,1.0,0.0
12157620,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6937866210937,0.7503088116645813,0.3589374423027038,0.3293155133724212,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6933898925781,0.8508391380310059,0.5313165187835693,0.5087554454803467,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69317626953125,0.9710754156112672,0.7788615226745605,0.5461410284042358,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.7414260506629944,0.3456230759620666,0.3339852094650268,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6944885253906,0.6435841917991638,0.2240627706050872,1.0410399436950684,284.6934814453125,284.95001220703125,298.6538391113281,288.1611328125,297.5932312011719,297.1824951171875,284.691650390625,1.0,0.6644260287284851,0.3763899505138397,0.3763899505138397,1.0,1.0,-3.3134448528289795,0.925912857055664,2.3875319957733154,0.1770265847444534,0.8971523642539978,0.8971523642539978,0.0,252.20806884765625,256.0,46102.98046875,0.0,3499.659912109375,1.0,280.05816650390625,283.07781982421875,291.23944091796875,294.2197570800781,293.1499938964844,293.1499938964844,280.3500061035156,36233.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6533334255218506,3.65335750579834,8.905779509404965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.15869140625,0.0,1538.629638671875,1895.4371337890625,0.0,4300.0,0.9061621427536012,1.0,0.0,3.0,1.0,0.0
12157680,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6937866210937,0.7503088116645813,0.3589374423027038,0.3293155133724212,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6933898925781,0.8508391380310059,0.5313165187835693,0.5087554454803467,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69317626953125,0.9710754156112672,0.7788615226745605,0.5461410284042358,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.7414260506629944,0.3456230759620666,0.3339852094650268,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6944885253906,0.6435841917991638,0.2240627706050872,1.0410399436950684,284.6934814453125,284.95001220703125,298.6538391113281,288.1611328125,297.5932312011719,297.1824951171875,284.691650390625,1.0,0.6644260287284851,0.3763899505138397,0.3763899505138397,1.0,1.0,-3.3134448528289795,0.925912857055664,2.3875319957733154,0.1770265847444534,0.8971523642539978,0.8971523642539978,0.0,252.20806884765625,256.0,46102.98046875,0.0,3499.659912109375,1.0,280.05816650390625,283.07781982421875,291.23944091796875,294.2197570800781,293.1499938964844,293.1499938964844,280.3500061035156,36233.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6533334255218506,3.65335750579834,8.905779509404965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.15869140625,0.0,1538.629638671875,1895.4371337890625,0.0,4300.0,0.9061621427536012,1.0,0.0,3.0,1.0,0.0
12157740,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7462344169616699,0.3570778965950012,0.3273691236972809,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8463688492774963,0.5287854671478271,0.5060901045799255,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.9678276181221008,0.7801212072372437,0.5466310977935791,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.7379534840583801,0.3444005846977234,0.3326844274997711,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.639971137046814,0.2226437777280807,1.03446626663208,284.8446350097656,284.95001220703125,298.62353515625,288.1533508300781,297.5774230957031,297.1734619140625,284.8453674316406,1.0,0.6644889712333679,0.375923216342926,0.375923216342926,1.0,1.0,-3.2990057468414307,0.919765055179596,2.3792407512664795,0.1741158217191696,0.896999180316925,0.896999180316925,0.0,255.658432006836,244.0,44797.43359375,0.0,3485.80419921875,1.0,280.3421630859375,283.275634765625,291.1294250488281,293.9738464355469,293.1499938964844,293.1499938964844,280.6499938964844,36155.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948212504386902,1.0,0.0,0.0,3.646874666213989,3.6468985080718994,8.874317245499697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.96240234375,0.0,1530.8538818359375,1895.4371337890625,0.0,4256.1640625,0.904692530632019,1.0,0.0,3.0,1.0,0.0
12157800,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7462344169616699,0.3570778965950012,0.3273691236972809,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8463688492774963,0.5287854671478271,0.5060901045799255,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.9678276181221008,0.7801212072372437,0.5466310977935791,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.7379534840583801,0.3444005846977234,0.3326844274997711,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.639971137046814,0.2226437777280807,1.03446626663208,284.8446350097656,284.95001220703125,298.62353515625,288.1533508300781,297.5774230957031,297.1734619140625,284.8453674316406,1.0,0.6644889712333679,0.375923216342926,0.375923216342926,1.0,1.0,-3.2990057468414307,0.919765055179596,2.3792407512664795,0.1741158217191696,0.896999180316925,0.896999180316925,0.0,255.658432006836,244.0,44797.43359375,0.0,3485.80419921875,1.0,280.3421630859375,283.275634765625,291.1294250488281,293.9738464355469,293.1499938964844,293.1499938964844,280.6499938964844,36155.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948212504386902,1.0,0.0,0.0,3.646874666213989,3.6468985080718994,8.874317245499697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.96240234375,0.0,1530.8538818359375,1895.4371337890625,0.0,4256.1640625,0.904692530632019,1.0,0.0,3.0,1.0,0.0
12157860,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7484722137451172,0.3564608693122864,0.3264341056346893,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8488699793815613,0.527590274810791,0.5045405626296997,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9726439714431764,0.7830052971839905,0.548283576965332,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7403856515884399,0.3442022502422333,0.3321151733398437,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6416124701499939,0.2220225632190704,1.0300346612930298,285.01776123046875,284.95001220703125,298.5906982421875,288.1444702148437,297.5726013183594,297.1796875,285.0186767578125,1.0,0.6608498096466064,0.3759115636348724,0.3759115636348724,1.0,1.0,-3.29198694229126,0.9173529744148254,2.3746337890625,0.1734244674444198,0.899361789226532,0.899361789226532,0.0,250.8816833496093,232.0,43558.96484375,0.0,3442.82421875,1.0,280.6417236328125,283.49371337890625,291.08935546875,293.8356018066406,293.1499938964844,293.1499938964844,280.95001220703125,35980.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803619980812072,1.0,0.0,0.0,3.6470515727996826,3.6470754146575928,8.875178423295438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.98388671875,0.0,1529.74267578125,1895.4371337890625,0.0,4131.869140625,0.9046191573143004,1.0,0.0,3.0,1.0,0.0
12157920,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7484722137451172,0.3564608693122864,0.3264341056346893,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8488699793815613,0.527590274810791,0.5045405626296997,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9726439714431764,0.7830052971839905,0.548283576965332,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7403856515884399,0.3442022502422333,0.3321151733398437,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6416124701499939,0.2220225632190704,1.0300346612930298,285.01776123046875,284.95001220703125,298.5906982421875,288.1444702148437,297.5726013183594,297.1796875,285.0186767578125,1.0,0.6608498096466064,0.3759115636348724,0.3759115636348724,1.0,1.0,-3.29198694229126,0.9173529744148254,2.3746337890625,0.1734244674444198,0.899361789226532,0.899361789226532,0.0,250.8816833496093,232.0,43558.96484375,0.0,3442.82421875,1.0,280.6417236328125,283.49371337890625,291.08935546875,293.8356018066406,293.1499938964844,293.1499938964844,280.95001220703125,35980.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803619980812072,1.0,0.0,0.0,3.6470515727996826,3.6470754146575928,8.875178423295438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.98388671875,0.0,1529.74267578125,1895.4371337890625,0.0,4131.869140625,0.9046191573143004,1.0,0.0,3.0,1.0,0.0
12157980,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.7541393041610718,0.3564139902591705,0.325958639383316,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1945495605469,0.8552094101905823,0.5270580053329468,0.5035659670829773,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.9812331199645996,0.7865355610847473,0.5503686666488647,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.7461399435997009,0.3445874154567718,0.3320135772228241,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.6462954878807068,0.2219298630952835,1.0274555683135986,285.19451904296875,284.95001220703125,298.55535888671875,288.1344299316406,297.5716857910156,297.1921081542969,285.1956481933594,1.0,0.6558454632759094,0.3758999109268188,0.3758999109268188,1.0,1.0,-3.289523363113404,0.916491448879242,2.3730318546295166,0.1733110845088958,0.9041022062301636,0.9041022062301636,0.0,242.020263671875,220.0,42411.08203125,0.0,3387.442626953125,1.0,280.9417419433594,283.7132568359375,291.0782165527344,293.7465209960937,293.1499938964844,293.1499938964844,280.6499938964844,35765.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662460684776306,1.0,0.0,0.0,3.6552116870880127,3.655235767364502,8.914938689486007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.69580078125,0.0,1537.21435546875,1895.4371337890625,0.0,4008.064208984375,0.9063001871109008,1.0,0.0,3.0,1.0,0.0
12158040,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.7541393041610718,0.3564139902591705,0.325958639383316,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1945495605469,0.8552094101905823,0.5270580053329468,0.5035659670829773,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.9812331199645996,0.7865355610847473,0.5503686666488647,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.7461399435997009,0.3445874154567718,0.3320135772228241,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.6462954878807068,0.2219298630952835,1.0274555683135986,285.19451904296875,284.95001220703125,298.55535888671875,288.1344299316406,297.5716857910156,297.1921081542969,285.1956481933594,1.0,0.6558454632759094,0.3758999109268188,0.3758999109268188,1.0,1.0,-3.289523363113404,0.916491448879242,2.3730318546295166,0.1733110845088958,0.9041022062301636,0.9041022062301636,0.0,242.020263671875,220.0,42411.08203125,0.0,3387.442626953125,1.0,280.9417419433594,283.7132568359375,291.0782165527344,293.7465209960937,293.1499938964844,293.1499938964844,280.6499938964844,35765.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662460684776306,1.0,0.0,0.0,3.6552116870880127,3.655235767364502,8.914938689486007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.69580078125,0.0,1537.21435546875,1895.4371337890625,0.0,4008.064208984375,0.9063001871109008,1.0,0.0,3.0,1.0,0.0
12158100,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.7574421167373657,0.3559233248233795,0.3256230652332306,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.8589538335800171,0.5263540744781494,0.5030052661895752,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.9857631921768188,0.7874916791915894,0.55124431848526,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.7495344877243042,0.3445171415805816,0.3319467306137085,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.6491320729255676,0.2217410206794738,1.026280641555786,285.0682373046875,284.95001220703125,298.5367736816406,288.12896728515625,297.5663452148437,297.1920471191406,285.0611572265625,1.0,0.6530194282531738,0.3758940696716308,0.3758940696716308,1.0,1.0,-3.288012981414795,0.9159618616104126,2.372051239013672,0.1733394563198089,0.903678059577942,0.903678059577942,0.0,237.07861328125,220.0,43357.17578125,0.0,3356.2763671875,1.0,280.6984558105469,283.5481872558594,291.15789794921875,293.9754333496094,293.1499938964844,293.1499938964844,280.6499938964844,35815.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973567008972168,1.0,0.0,0.0,3.658909320831299,3.658933401107788,8.932984769671748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.76171875,0.0,1541.71923828125,1895.4371337890625,0.0,4072.557861328125,0.9071099162101746,1.0,0.0,3.0,1.0,0.0
12158160,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7601174116134644,0.3549269437789917,0.3247428834438324,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8621347546577454,0.5251230597496033,0.5018746256828308,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9895109534263612,0.7877142429351807,0.5514562129974365,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.752451479434967,0.3440635800361633,0.3314942717552185,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.6515331268310547,0.2212696373462677,1.023883581161499,285.0193176269531,284.95001220703125,298.5175170898437,288.1231994628906,297.5559387207031,297.1853942871094,285.0176086425781,1.0,0.6498262286186218,0.3757810294628143,0.3757810294628143,1.0,1.0,-3.282431364059448,0.9137901067733764,2.3686411380767822,0.1726477891206741,0.9036113619804382,0.9036113619804382,0.0,232.4260711669922,208.0,43425.828125,0.0,3317.609130859375,1.0,280.6578063964844,283.49664306640625,291.1634521484375,293.961669921875,293.1499938964844,293.1499938964844,280.3500061035156,35874.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978626549243927,1.0,0.0,0.0,3.660665273666382,3.660689353942871,8.941561304709467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.666015625,0.0,1544.1221923828125,1895.4371337890625,0.0,4116.7734375,0.9075673818588256,1.0,0.0,3.0,1.0,0.0
12158220,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.7649217247962952,0.3521208465099334,0.3221497237682342,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.8680629730224609,0.5217268466949463,0.4986399412155151,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.9961972832679749,0.7870305180549622,0.5509851574897766,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.7578595280647278,0.3424158692359924,0.3298371136188507,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.6558330655097961,0.2197192758321762,1.0162593126296997,284.81915283203125,284.95001220703125,298.4771728515625,288.1107177734375,297.5284118652344,297.16375732421875,284.8171081542969,1.0,0.6424649357795715,0.3755549490451813,0.3755549490451813,1.0,1.0,-3.263707160949707,0.9069015979766846,2.3568055629730225,0.170348510146141,0.9002307653427124,0.9002307653427124,0.0,223.10061645507807,196.0,44330.3359375,0.0,3223.81103515625,1.0,280.358154296875,283.2582397460937,291.1665344238281,294.0439147949219,293.1499938964844,293.1499938964844,280.04998779296875,36083.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931967258453368,1.0,0.0,0.0,3.658276319503784,3.6583003997802734,8.929893624554097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.798828125,0.0,1543.0196533203125,1895.4371337890625,0.0,4242.33642578125,0.9071674346923828,1.0,0.0,3.0,1.0,0.0
12158280,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.7649217247962952,0.3521208465099334,0.3221497237682342,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.8680629730224609,0.5217268466949463,0.4986399412155151,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.9961972832679749,0.7870305180549622,0.5509851574897766,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.7578595280647278,0.3424158692359924,0.3298371136188507,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.6558330655097961,0.2197192758321762,1.0162593126296997,284.81915283203125,284.95001220703125,298.4771728515625,288.1107177734375,297.5284118652344,297.16375732421875,284.8171081542969,1.0,0.6424649357795715,0.3755549490451813,0.3755549490451813,1.0,1.0,-3.263707160949707,0.9069015979766846,2.3568055629730225,0.170348510146141,0.9002307653427124,0.9002307653427124,0.0,223.10061645507807,196.0,44330.3359375,0.0,3223.81103515625,1.0,280.358154296875,283.2582397460937,291.1665344238281,294.0439147949219,293.1499938964844,293.1499938964844,280.04998779296875,36083.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931967258453368,1.0,0.0,0.0,3.658276319503784,3.6583003997802734,8.929893624554097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.798828125,0.0,1543.0196533203125,1895.4371337890625,0.0,4242.33642578125,0.9071674346923828,1.0,0.0,3.0,1.0,0.0
12158340,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122436523437,0.7688377499580383,0.3486901819705963,0.3189254999160766,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116943359375,0.8730946779251099,0.5175548791885376,0.4945958256721496,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112976074219,0.9990000128746032,0.7858213782310486,0.5458000898361206,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122741699219,0.7624270915985107,0.3401068449020386,0.3275087177753448,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131591796875,0.6592015027999878,0.2175749689340591,1.0058647394180298,284.6117858886719,284.95001220703125,298.434326171875,288.096923828125,297.49755859375,297.13873291015625,284.609375,1.0,0.6336759924888611,0.3753288686275482,0.3753288686275482,1.0,1.0,-3.232424736022949,0.8957977294921875,2.3366270065307617,0.1674506217241287,0.8940391540527344,0.8940391540527344,0.0,214.23989868164065,184.0,45065.77734375,0.0,3107.371337890625,1.0,280.0582275390625,283.0163879394531,291.1542663574219,294.0804138183594,293.1499938964844,293.1499938964844,280.3500061035156,36349.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646068334579468,3.646092414855957,8.870393912729924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.48974609375,0.0,1531.4129638671875,1895.4371337890625,0.0,4300.0,0.9046156406402588,1.0,0.0,3.0,1.0,0.0
12158400,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122436523437,0.7688377499580383,0.3486901819705963,0.3189254999160766,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116943359375,0.8730946779251099,0.5175548791885376,0.4945958256721496,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112976074219,0.9990000128746032,0.7858213782310486,0.5458000898361206,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122741699219,0.7624270915985107,0.3401068449020386,0.3275087177753448,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131591796875,0.6592015027999878,0.2175749689340591,1.0058647394180298,284.6117858886719,284.95001220703125,298.434326171875,288.096923828125,297.49755859375,297.13873291015625,284.609375,1.0,0.6336759924888611,0.3753288686275482,0.3753288686275482,1.0,1.0,-3.232424736022949,0.8957977294921875,2.3366270065307617,0.1674506217241287,0.8940391540527344,0.8940391540527344,0.0,214.23989868164065,184.0,45065.77734375,0.0,3107.371337890625,1.0,280.0582275390625,283.0163879394531,291.1542663574219,294.0804138183594,293.1499938964844,293.1499938964844,280.3500061035156,36349.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646068334579468,3.646092414855957,8.870393912729924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.48974609375,0.0,1531.4129638671875,1895.4371337890625,0.0,4300.0,0.9046156406402588,1.0,0.0,3.0,1.0,0.0
12158460,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.7739629745483398,0.3465761542320251,0.3163140118122101,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467041015625,0.8792726993560791,0.5146048069000244,0.4910823702812195,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467346191406,0.9990000128746032,0.7890795469284058,0.5307759642601013,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.7679377198219299,0.3385659754276275,0.3254483640193939,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.6632832884788513,0.2158933132886886,0.9958681464195251,284.7467041015625,284.95001220703125,298.3889465332031,288.0818176269531,297.4866638183594,297.14178466796875,284.7466125488281,1.0,0.6235510110855103,0.3755197823047638,0.3755197823047638,1.0,1.0,-3.19352388381958,0.8833878040313721,2.310136079788208,0.163276270031929,0.8924742341041565,0.8924742341041565,0.0,204.6361389160156,172.0,43514.7265625,0.0,2970.936279296875,1.0,280.34210205078125,283.2021484375,291.0379943847656,293.8092041015625,293.1499938964844,293.1499938964844,280.6499938964844,36293.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895551800727844,1.0,0.0,0.0,3.634536266326904,3.6345601081848153,8.814370175969088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.35888671875,0.0,1518.2169189453125,1895.4371337890625,0.0,4211.2119140625,0.9020274877548218,1.0,0.0,3.0,1.0,0.0
12158520,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.7739629745483398,0.3465761542320251,0.3163140118122101,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467041015625,0.8792726993560791,0.5146048069000244,0.4910823702812195,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467346191406,0.9990000128746032,0.7890795469284058,0.5307759642601013,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.7679377198219299,0.3385659754276275,0.3254483640193939,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.6632832884788513,0.2158933132886886,0.9958681464195251,284.7467041015625,284.95001220703125,298.3889465332031,288.0818176269531,297.4866638183594,297.14178466796875,284.7466125488281,1.0,0.6235510110855103,0.3755197823047638,0.3755197823047638,1.0,1.0,-3.19352388381958,0.8833878040313721,2.310136079788208,0.163276270031929,0.8924742341041565,0.8924742341041565,0.0,204.6361389160156,172.0,43514.7265625,0.0,2970.936279296875,1.0,280.34210205078125,283.2021484375,291.0379943847656,293.8092041015625,293.1499938964844,293.1499938964844,280.6499938964844,36293.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895551800727844,1.0,0.0,0.0,3.634536266326904,3.6345601081848153,8.814370175969088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.35888671875,0.0,1518.2169189453125,1895.4371337890625,0.0,4211.2119140625,0.9020274877548218,1.0,0.0,3.0,1.0,0.0
12158580,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.782267153263092,0.3456754088401794,0.3149484992027282,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8887184262275696,0.5129483342170715,0.4889162480831146,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.7965162396430969,0.5121555924415588,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7763559222221375,0.3379985690116882,0.3243502676486969,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6700571179389954,0.2150254398584365,0.9893818497657776,284.9034118652344,284.95001220703125,298.341064453125,288.0653381347656,297.49462890625,297.1717224121094,284.9035949707031,1.0,0.6129485368728638,0.3757106959819793,0.3757106959819793,1.0,1.0,-3.157766819000244,0.8719930052757263,2.285773754119873,0.1601134091615677,0.893196165561676,0.893196165561676,0.0,193.63992309570312,160.0,42027.203125,0.0,2837.35546875,1.0,280.6416015625,283.4078674316406,290.9937438964844,293.6522521972656,293.1499938964844,293.1499938964844,280.95001220703125,36139.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718157052993774,1.0,0.0,0.0,3.628816604614258,3.628840446472168,8.786650482761615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.57373046875,0.0,1510.76708984375,1895.4371337890625,0.0,4057.1845703125,0.9006507992744446,1.0,0.0,3.0,1.0,0.0
12158640,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.782267153263092,0.3456754088401794,0.3149484992027282,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8887184262275696,0.5129483342170715,0.4889162480831146,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.7965162396430969,0.5121555924415588,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7763559222221375,0.3379985690116882,0.3243502676486969,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6700571179389954,0.2150254398584365,0.9893818497657776,284.9034118652344,284.95001220703125,298.341064453125,288.0653381347656,297.49462890625,297.1717224121094,284.9035949707031,1.0,0.6129485368728638,0.3757106959819793,0.3757106959819793,1.0,1.0,-3.157766819000244,0.8719930052757263,2.285773754119873,0.1601134091615677,0.893196165561676,0.893196165561676,0.0,193.63992309570312,160.0,42027.203125,0.0,2837.35546875,1.0,280.6416015625,283.4078674316406,290.9937438964844,293.6522521972656,293.1499938964844,293.1499938964844,280.95001220703125,36139.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718157052993774,1.0,0.0,0.0,3.628816604614258,3.628840446472168,8.786650482761615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.57373046875,0.0,1510.76708984375,1895.4371337890625,0.0,4057.1845703125,0.9006507992744446,1.0,0.0,3.0,1.0,0.0
12158700,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.787221372127533,0.3454267382621765,0.3144533932209015,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8943131566047668,0.5123610496520996,0.4880692362785339,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.8012263774871826,0.5020026564598083,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.7813757658004761,0.3379164338111877,0.3239974677562713,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.6742424368858337,0.2148004025220871,0.9870819449424744,285.0287780761719,284.95001220703125,298.316162109375,288.0565795898437,297.5025939941406,297.19244384765625,285.035400390625,1.0,0.6075738072395325,0.3758061528205871,0.3758061528205871,1.0,1.0,-3.1407558917999268,0.8665735721588135,2.2741823196411133,0.1586276590824127,0.8949335217475891,0.8949335217475891,0.0,187.8969268798828,160.0,40896.8125,0.0,2772.027587890625,1.0,280.89813232421875,283.5746765136719,290.9593505859375,293.496337890625,293.1499938964844,293.1499938964844,280.95001220703125,36029.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960802972316742,1.0,0.0,0.0,3.628517389297485,3.628540992736816,8.785200407146476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.02783203125,0.0,1509.6156005859375,1895.4371337890625,0.0,3959.740234375,0.9005433917045593,1.0,0.0,3.0,1.0,0.0
12158760,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.7928018569946289,0.34529510140419,0.3141341507434845,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.9005703330039978,0.5119143724441528,0.4874269664287567,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.9990000128746032,0.806480884552002,0.4912721812725067,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.7870104908943176,0.3379549086093902,0.3238032162189483,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.6790309548377991,0.2147059142589569,0.9854869842529296,285.0648498535156,284.95001220703125,298.2906799316406,288.0474548339844,297.5130615234375,297.2167358398437,285.0651550292969,1.0,0.6021894812583923,0.3760958611965179,0.3760958611965179,1.0,1.0,-3.124546766281128,0.861921489238739,2.262625217437744,0.1577286720275879,0.8961044549942017,0.8961044549942017,0.0,182.0133514404297,163.0,40637.62890625,0.0,2708.18701171875,1.0,280.9415283203125,283.614990234375,290.9761962890625,293.5424194335937,293.1499938964844,293.1499938964844,281.25,35940.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546881914138794,1.0,0.0,0.0,3.630480289459229,3.630504131317138,8.794709174253512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5426.14697265625,0.0,1511.1182861328125,1895.4371337890625,0.0,3905.09716796875,0.9008877277374268,1.0,0.0,3.0,1.0,0.0
12158820,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.7996751070022583,0.3452477753162384,0.3137963712215423,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428283691406,0.908315658569336,0.5112940073013306,0.4865162968635559,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.9990000128746032,0.8171643614768982,0.478553831577301,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7941081523895264,0.3382720649242401,0.3237836360931396,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.6851088404655457,0.2147936820983886,0.9843294024467468,285.2427673339844,284.95001220703125,298.2377624511719,288.0281066894531,297.5346069335937,297.266357421875,285.2436828613281,1.0,0.5964160561561584,0.3766752481460571,0.3766752481460571,1.0,1.0,-3.1063172817230225,0.8574249744415283,2.248892307281494,0.1573303639888763,0.9014902114868164,0.9014902114868164,0.0,175.22384643554688,166.0,39553.8125,0.0,2636.21728515625,1.0,281.2416076660156,283.8358154296875,290.9659729003906,293.45880126953125,293.1499938964844,293.1499938964844,280.95001220703125,35707.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394010305404664,1.0,0.0,0.0,3.640730381011963,3.640754461288452,8.844440344546456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.35302734375,0.0,1520.69580078125,1895.4371337890625,0.0,3766.9970703125,0.903020977973938,1.0,0.0,3.0,1.0,0.0
12158880,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.7996751070022583,0.3452477753162384,0.3137963712215423,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428283691406,0.908315658569336,0.5112940073013306,0.4865162968635559,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.9990000128746032,0.8171643614768982,0.478553831577301,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7941081523895264,0.3382720649242401,0.3237836360931396,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.6851088404655457,0.2147936820983886,0.9843294024467468,285.2427673339844,284.95001220703125,298.2377624511719,288.0281066894531,297.5346069335937,297.266357421875,285.2436828613281,1.0,0.5964160561561584,0.3766752481460571,0.3766752481460571,1.0,1.0,-3.1063172817230225,0.8574249744415283,2.248892307281494,0.1573303639888763,0.9014902114868164,0.9014902114868164,0.0,175.22384643554688,166.0,39553.8125,0.0,2636.21728515625,1.0,281.2416076660156,283.8358154296875,290.9659729003906,293.45880126953125,293.1499938964844,293.1499938964844,280.95001220703125,35707.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394010305404664,1.0,0.0,0.0,3.640730381011963,3.640754461288452,8.844440344546456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.35302734375,0.0,1520.69580078125,1895.4371337890625,0.0,3766.9970703125,0.903020977973938,1.0,0.0,3.0,1.0,0.0
12158940,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8016711473464966,0.3436799049377441,0.3127806484699249,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.910757541656494,0.5091793537139893,0.4849492609500885,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.824242353439331,0.4735480844974518,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.7966451644897461,0.3375560939311981,0.323388010263443,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.6872406005859375,0.2142196595668792,0.9825632572174072,285.05792236328125,284.95001220703125,298.1823425292969,288.0072631835937,297.530517578125,297.2816467285156,285.0559997558594,1.0,0.5934401750564575,0.3772546350955963,0.3772546350955963,1.0,1.0,-3.0945966243743896,0.8550769686698914,2.239519596099853,0.1579068601131439,0.901438534259796,0.901438534259796,0.0,172.4274139404297,169.0,40411.99609375,0.0,2598.623046875,1.0,280.9578552246094,283.60894775390625,291.0492858886719,293.6648864746094,293.1499938964844,293.1499938964844,280.6499938964844,35819.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523967504501344,1.0,0.0,0.0,3.648271560668945,3.648295402526856,8.881117423698015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.97509765625,0.0,1529.89599609375,1895.4371337890625,0.0,3884.528076171875,0.9047557711601256,1.0,0.0,3.0,1.0,0.0
