time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12159000,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8016711473464966,0.3436799049377441,0.3127806484699249,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.910757541656494,0.5091793537139893,0.4849492609500885,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.824242353439331,0.4735480844974518,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.7966451644897461,0.3375560939311981,0.323388010263443,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.6872406005859375,0.2142196595668792,0.9825632572174072,285.05792236328125,284.95001220703125,298.1823425292969,288.0072631835937,297.530517578125,297.2816467285156,285.0559997558594,1.0,0.5934401750564575,0.3772546350955963,0.3772546350955963,1.0,1.0,-3.0945966243743896,0.8550769686698914,2.239519596099853,0.1579068601131439,0.901438534259796,0.901438534259796,0.0,172.4274139404297,169.0,40411.99609375,0.0,2598.623046875,1.0,280.9578552246094,283.60894775390625,291.0492858886719,293.6648864746094,293.1499938964844,293.1499938964844,280.6499938964844,35819.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523967504501344,1.0,0.0,0.0,3.648271560668945,3.648295402526856,8.881117423698015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.97509765625,0.0,1529.89599609375,1895.4371337890625,0.0,3884.528076171875,0.9047557711601256,1.0,0.0,3.0,1.0,0.0
12159060,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7988549470901489,0.3408150672912597,0.3104723393917084,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9076999425888062,0.505608081817627,0.4819061160087585,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9990000128746032,0.8275479674339294,0.4749033153057098,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7945677638053894,0.3356406688690185,0.3218558132648468,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.685085654258728,0.2126610726118087,0.9767279624938964,284.8569030761719,284.95001220703125,298.1244201660156,287.9848937988281,297.5027770996094,297.2655029296875,284.8548583984375,1.0,0.5918139219284058,0.3775465786457062,0.3775465786457062,1.0,1.0,-3.080937623977661,0.8512990474700928,2.2296385765075684,0.1574942022562027,0.898557722568512,0.898557722568512,0.0,172.52088928222656,172.0,41328.5,0.0,2572.76513671875,1.0,280.65826416015625,283.3697509765625,291.045654296875,293.7401123046875,293.1499938964844,293.1499938964844,280.95001220703125,36028.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680858850479126,1.0,0.0,0.0,3.647928476333618,3.6479525566101074,8.879446795617696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.0185546875,0.0,1531.078369140625,1895.4371337890625,0.0,4024.327392578125,0.9048148989677428,1.0,0.0,3.0,1.0,0.0
12159120,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7988549470901489,0.3408150672912597,0.3104723393917084,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9076999425888062,0.505608081817627,0.4819061160087585,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9990000128746032,0.8275479674339294,0.4749033153057098,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7945677638053894,0.3356406688690185,0.3218558132648468,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.685085654258728,0.2126610726118087,0.9767279624938964,284.8569030761719,284.95001220703125,298.1244201660156,287.9848937988281,297.5027770996094,297.2655029296875,284.8548583984375,1.0,0.5918139219284058,0.3775465786457062,0.3775465786457062,1.0,1.0,-3.080937623977661,0.8512990474700928,2.2296385765075684,0.1574942022562027,0.898557722568512,0.898557722568512,0.0,172.52088928222656,172.0,41328.5,0.0,2572.76513671875,1.0,280.65826416015625,283.3697509765625,291.045654296875,293.7401123046875,293.1499938964844,293.1499938964844,280.95001220703125,36028.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680858850479126,1.0,0.0,0.0,3.647928476333618,3.6479525566101074,8.879446795617696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.0185546875,0.0,1531.078369140625,1895.4371337890625,0.0,4024.327392578125,0.9048148989677428,1.0,0.0,3.0,1.0,0.0
12159180,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.795231282711029,0.3389518558979034,0.3085061013698578,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9036023020744324,0.5029569864273071,0.4791032969951629,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.8308607935905457,0.4781891405582428,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.791409432888031,0.3342390656471252,0.3203440904617309,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6817552447319031,0.2112702429294586,0.9701136946678162,285.0093688964844,284.95001220703125,298.0639953613281,287.9609069824219,297.48126220703125,297.2586669921875,285.01007080078125,1.0,0.5910279154777527,0.3778385519981384,0.3778385519981384,1.0,1.0,-3.06937837600708,0.848200798034668,2.221177339553833,0.1571631133556366,0.900604784488678,0.900604784488678,0.0,173.59947204589844,175.0,40115.86328125,0.0,2556.27392578125,1.0,280.9421691894531,283.5668334960937,290.92193603515625,293.4788818359375,293.1499938964844,293.1499938964844,280.6499938964844,35927.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561011791229248,1.0,0.0,0.0,3.6499006748199454,3.649924755096436,8.889050491234229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.0166015625,0.0,1532.5172119140625,1895.4371337890625,0.0,3917.75634765625,0.9052132368087769,1.0,0.0,3.0,1.0,0.0
12159240,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.795231282711029,0.3389518558979034,0.3085061013698578,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9036023020744324,0.5029569864273071,0.4791032969951629,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.8308607935905457,0.4781891405582428,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.791409432888031,0.3342390656471252,0.3203440904617309,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6817552447319031,0.2112702429294586,0.9701136946678162,285.0093688964844,284.95001220703125,298.0639953613281,287.9609069824219,297.48126220703125,297.2586669921875,285.01007080078125,1.0,0.5910279154777527,0.3778385519981384,0.3778385519981384,1.0,1.0,-3.06937837600708,0.848200798034668,2.221177339553833,0.1571631133556366,0.900604784488678,0.900604784488678,0.0,173.59947204589844,175.0,40115.86328125,0.0,2556.27392578125,1.0,280.9421691894531,283.5668334960937,290.92193603515625,293.4788818359375,293.1499938964844,293.1499938964844,280.6499938964844,35927.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561011791229248,1.0,0.0,0.0,3.6499006748199454,3.649924755096436,8.889050491234229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.0166015625,0.0,1532.5172119140625,1895.4371337890625,0.0,3917.75634765625,0.9052132368087769,1.0,0.0,3.0,1.0,0.0
12159300,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7935745716094971,0.33788001537323,0.3077788352966308,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9017294645309448,0.5015354156494141,0.4779982566833496,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9990000128746032,0.832107663154602,0.4799690246582031,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7899472117424011,0.3335009515285492,0.3198082447052002,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.6801856756210327,0.21054707467556,0.9674311876296996,284.87957763671875,284.95001220703125,298.0328369140625,287.9483337402344,297.4682922363281,297.2526550292969,284.8714599609375,1.0,0.5909431576728821,0.3779845237731933,0.3779845237731933,1.0,1.0,-3.0654475688934326,0.8472686409950256,2.218178987503052,0.1572539955377578,0.898895263671875,0.898895263671875,0.0,174.2848663330078,175.0,40974.34375,0.0,2552.35107421875,1.0,280.6986999511719,283.3999938964844,290.9757385253906,293.6644897460937,293.1499938964844,293.1499938964844,280.6499938964844,36011.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962194561958313,1.0,0.0,0.0,3.6497437953948975,3.649767637252808,8.888285947250552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.06005859375,0.0,1532.967529296875,1895.4371337890625,0.0,3972.1240234375,0.9051844477653505,1.0,0.0,3.0,1.0,0.0
12159360,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.7910548448562622,0.3364301919937134,0.3066539466381073,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82672119140625,0.8990159630775452,0.4997242391109466,0.4764873087406158,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265075683594,0.9990000128746032,0.8326345086097717,0.4826662242412567,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.7877476811408997,0.3324796259403229,0.3190011978149414,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.677945613861084,0.2096089422702789,0.963867485523224,284.8268127441406,284.95001220703125,298.0010681152344,287.9353332519531,297.450439453125,297.2401428222656,284.8249206542969,1.0,0.5909138321876526,0.3781099319458008,0.3781099319458008,1.0,1.0,-3.060269594192505,0.8458617329597473,2.2144079208374023,0.1571636348962783,0.8975046277046204,0.8975046277046204,0.0,175.35784912109375,178.0,40995.33203125,0.0,2548.0830078125,1.0,280.65771484375,283.3476867675781,290.96661376953125,293.6254577636719,293.1499938964844,293.1499938964844,280.95001220703125,36099.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659057259559632,1.0,0.0,0.0,3.6470911502838135,3.647115230560303,8.875371122485376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.388671875,0.0,1530.6776123046875,1895.4371337890625,0.0,4005.052001953125,0.9046796560287476,1.0,0.0,3.0,1.0,0.0
12159420,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7863621115684509,0.3345452845096588,0.3047622740268707,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8938305377960205,0.4970804452896118,0.4737923145294189,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.8346490859985352,0.4880847334861755,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7835376262664795,0.3310891091823578,0.3175728619098663,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6735595464706421,0.208102211356163,0.9569631218910216,284.9813537597656,284.95001220703125,297.93560791015625,287.9080810546875,297.4247741699219,297.2294921875,284.9820861816406,1.0,0.5910949110984802,0.378360778093338,0.378360778093338,1.0,1.0,-3.0512471199035645,0.8434941172599792,2.2077529430389404,0.1569919437170028,0.899194598197937,0.899194598197937,0.0,177.58387756347656,181.0,39786.58984375,0.0,2542.530029296875,1.0,280.942138671875,283.5473327636719,290.8643798828125,293.3965148925781,293.1499938964844,293.1499938964844,281.25,35985.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534250497817992,1.0,0.0,0.0,3.6468992233276367,3.646923065185547,8.874436616679304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.47900390625,0.0,1529.612548828125,1895.4371337890625,0.0,3893.7646484375,0.9045835733413696,1.0,0.0,3.0,1.0,0.0
12159480,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7863621115684509,0.3345452845096588,0.3047622740268707,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8938305377960205,0.4970804452896118,0.4737923145294189,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.8346490859985352,0.4880847334861755,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7835376262664795,0.3310891091823578,0.3175728619098663,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6735595464706421,0.208102211356163,0.9569631218910216,284.9813537597656,284.95001220703125,297.93560791015625,287.9080810546875,297.4247741699219,297.2294921875,284.9820861816406,1.0,0.5910949110984802,0.378360778093338,0.378360778093338,1.0,1.0,-3.0512471199035645,0.8434941172599792,2.2077529430389404,0.1569919437170028,0.899194598197937,0.899194598197937,0.0,177.58387756347656,181.0,39786.58984375,0.0,2542.530029296875,1.0,280.942138671875,283.5473327636719,290.8643798828125,293.3965148925781,293.1499938964844,293.1499938964844,281.25,35985.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534250497817992,1.0,0.0,0.0,3.6468992233276367,3.646923065185547,8.874436616679304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.47900390625,0.0,1529.612548828125,1895.4371337890625,0.0,3893.7646484375,0.9045835733413696,1.0,0.0,3.0,1.0,0.0
12159540,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7830926775932312,0.3335602581501007,0.3038045763969421,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8899965286254883,0.4954311847686767,0.4721382558345794,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.8378580212593079,0.4925110340118408,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7805795669555664,0.330477237701416,0.3169230222702026,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.6703342199325562,0.2071574181318283,0.9525550007820128,285.160888671875,284.95001220703125,297.8676452636719,287.879150390625,297.40838623046875,297.2325744628906,285.161865234375,1.0,0.5917859673500061,0.3786116242408752,0.3786116242408752,1.0,1.0,-3.0473434925079346,0.8428501486778259,2.204493522644043,0.1573892086744308,0.903500497341156,0.903500497341156,0.0,179.5640869140625,184.0,38705.578125,0.0,2545.419677734375,1.0,281.24176025390625,283.7708435058594,290.81805419921875,293.2651672363281,293.1499938964844,293.1499938964844,280.95001220703125,35789.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377503395080566,1.0,0.0,0.0,3.654128074645996,3.654152154922485,8.909653956834518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.25244140625,0.0,1536.1859130859375,1895.4371337890625,0.0,3751.96923828125,0.906071960926056,1.0,0.0,3.0,1.0,0.0
12159600,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7830926775932312,0.3335602581501007,0.3038045763969421,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8899965286254883,0.4954311847686767,0.4721382558345794,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.8378580212593079,0.4925110340118408,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7805795669555664,0.330477237701416,0.3169230222702026,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.6703342199325562,0.2071574181318283,0.9525550007820128,285.160888671875,284.95001220703125,297.8676452636719,287.879150390625,297.40838623046875,297.2325744628906,285.161865234375,1.0,0.5917859673500061,0.3786116242408752,0.3786116242408752,1.0,1.0,-3.0473434925079346,0.8428501486778259,2.204493522644043,0.1573892086744308,0.903500497341156,0.903500497341156,0.0,179.5640869140625,184.0,38705.578125,0.0,2545.419677734375,1.0,281.24176025390625,283.7708435058594,290.81805419921875,293.2651672363281,293.1499938964844,293.1499938964844,280.95001220703125,35789.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377503395080566,1.0,0.0,0.0,3.654128074645996,3.654152154922485,8.909653956834518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.25244140625,0.0,1536.1859130859375,1895.4371337890625,0.0,3751.96923828125,0.906071960926056,1.0,0.0,3.0,1.0,0.0
12159660,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7787230610847473,0.3313127160072326,0.3023219406604767,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8851237893104553,0.4925634860992431,0.4700086116790771,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9990000128746032,0.8389539122581482,0.4982133507728576,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7767758369445801,0.3290651440620422,0.3160236179828644,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.6664425730705261,0.2057172656059265,0.9476656317710876,284.9750061035156,284.95001220703125,297.79718017578125,287.84844970703125,297.3765869140625,297.2156066894531,284.9731140136719,1.0,0.5927357077598572,0.3788219392299652,0.3788219392299652,1.0,1.0,-3.0429041385650635,0.8419098258018494,2.2009942531585693,0.1577284783124923,0.9023418426513672,0.9023418426513672,0.0,182.17079162597656,187.0,39558.7578125,0.0,2550.52587890625,1.0,280.957763671875,283.5460510253906,290.88897705078125,293.454345703125,293.1499938964844,293.1499938964844,280.6499938964844,35920.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950288712978363,1.0,0.0,0.0,3.657936811447144,3.657960891723633,8.928237207328493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.3818359375,0.0,1541.419921875,1895.4371337890625,0.0,3865.562744140625,0.9069862365722656,1.0,0.0,3.0,1.0,0.0
12159720,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7787230610847473,0.3313127160072326,0.3023219406604767,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8851237893104553,0.4925634860992431,0.4700086116790771,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9990000128746032,0.8389539122581482,0.4982133507728576,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7767758369445801,0.3290651440620422,0.3160236179828644,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.6664425730705261,0.2057172656059265,0.9476656317710876,284.9750061035156,284.95001220703125,297.79718017578125,287.84844970703125,297.3765869140625,297.2156066894531,284.9731140136719,1.0,0.5927357077598572,0.3788219392299652,0.3788219392299652,1.0,1.0,-3.0429041385650635,0.8419098258018494,2.2009942531585693,0.1577284783124923,0.9023418426513672,0.9023418426513672,0.0,182.17079162597656,187.0,39558.7578125,0.0,2550.52587890625,1.0,280.957763671875,283.5460510253906,290.88897705078125,293.454345703125,293.1499938964844,293.1499938964844,280.6499938964844,35920.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950288712978363,1.0,0.0,0.0,3.657936811447144,3.657960891723633,8.928237207328493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.3818359375,0.0,1541.419921875,1895.4371337890625,0.0,3865.562744140625,0.9069862365722656,1.0,0.0,3.0,1.0,0.0
12159780,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.772199273109436,0.3278786838054657,0.2996085882186889,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8781116604804993,0.4883631765842438,0.4664814472198486,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.9990000128746032,0.8373546004295349,0.5061511397361755,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7710177898406982,0.3265998363494873,0.3140719532966614,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.6607279181480408,0.2034450024366378,0.9390829205513,284.77032470703125,284.95001220703125,297.72418212890625,287.81597900390625,297.3302917480469,297.1795654296875,284.76812744140625,1.0,0.5934126973152161,0.3790322542190552,0.3790322542190552,1.0,1.0,-3.0322866439819336,0.8388779163360596,2.193408727645874,0.1573276370763778,0.8982821106910706,0.8982821106910706,0.0,185.668701171875,190.0,40417.0,0.0,2548.519775390625,1.0,280.658203125,283.3061218261719,290.8765563964844,293.5172424316406,293.1499938964844,293.1499938964844,280.95001220703125,36145.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965983271598816,1.0,0.0,0.0,3.6532912254333496,3.653315305709839,8.9055731677945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.462890625,0.0,1537.92041015625,1895.4371337890625,0.0,4005.738037109375,0.9060935378074646,1.0,0.0,3.0,1.0,0.0
12159840,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.772199273109436,0.3278786838054657,0.2996085882186889,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8781116604804993,0.4883631765842438,0.4664814472198486,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.9990000128746032,0.8373546004295349,0.5061511397361755,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7710177898406982,0.3265998363494873,0.3140719532966614,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.6607279181480408,0.2034450024366378,0.9390829205513,284.77032470703125,284.95001220703125,297.72418212890625,287.81597900390625,297.3302917480469,297.1795654296875,284.76812744140625,1.0,0.5934126973152161,0.3790322542190552,0.3790322542190552,1.0,1.0,-3.0322866439819336,0.8388779163360596,2.193408727645874,0.1573276370763778,0.8982821106910706,0.8982821106910706,0.0,185.668701171875,190.0,40417.0,0.0,2548.519775390625,1.0,280.658203125,283.3061218261719,290.8765563964844,293.5172424316406,293.1499938964844,293.1499938964844,280.95001220703125,36145.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965983271598816,1.0,0.0,0.0,3.6532912254333496,3.653315305709839,8.9055731677945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.462890625,0.0,1537.92041015625,1895.4371337890625,0.0,4005.738037109375,0.9060935378074646,1.0,0.0,3.0,1.0,0.0
12159900,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7689135074615479,0.326473981142044,0.2981971204280853,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8745534420013428,0.4865236282348633,0.4646053314208984,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9990000128746032,0.8367106914520264,0.5101934671401978,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7680532932281494,0.3255017697811126,0.3129687905311584,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.6577392220497131,0.2023372650146484,0.934110939502716,284.884033203125,284.95001220703125,297.686767578125,287.799072265625,297.3102111816406,297.166015625,284.89093017578125,1.0,0.5936359167098999,0.3791373968124389,0.3791373968124389,1.0,1.0,-3.025888681411743,0.836995542049408,2.188893318176269,0.1569366604089737,0.8989199995994568,0.8989199995994568,0.0,187.4313201904297,190.0,39372.1171875,0.0,2545.529541015625,1.0,280.9013977050781,283.46209716796875,290.7727966308594,293.2613220214844,293.1499938964844,293.1499938964844,280.95001220703125,36103.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588899612426758,1.0,0.0,0.0,3.651017427444458,3.6510415077209473,8.894491543287586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.7392578125,0.0,1535.0770263671875,1895.4371337890625,0.0,3942.6845703125,0.9056107997894288,1.0,0.0,3.0,1.0,0.0
12159960,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7664281725883484,0.3254823684692383,0.2972360253334045,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8717576265335083,0.4851109683513641,0.4631931483745575,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9990000128746032,0.8366264700889587,0.5134937763214111,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.765753448009491,0.3247145712375641,0.3121784031391144,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.6553260087966919,0.2014373987913131,0.9300159811973572,284.9211120605469,284.95001220703125,297.6487121582031,287.7816772460937,297.2947692871094,297.1591491699219,284.92169189453125,1.0,0.5939038395881653,0.3792676627635956,0.3792676627635956,1.0,1.0,-3.021127462387085,0.8357298374176025,2.1853976249694824,0.156776875257492,0.8991405367851257,0.8991405367851257,0.0,188.9005279541016,193.0,39157.63671875,0.0,2544.11865234375,1.0,280.9422607421875,283.5037841796875,290.7407531738281,293.2417297363281,293.1499938964844,293.1499938964844,281.25,36053.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536025524139404,1.0,0.0,0.0,3.65058183670044,3.6506059169769287,8.892369010027323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.21875,0.0,1534.2159423828125,1895.4371337890625,0.0,3895.35791015625,0.9054520726203918,1.0,0.0,3.0,1.0,0.0
12160020,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7626222372055054,0.3241370320320129,0.2959551513195038,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8673347234725952,0.4830074906349182,0.4611106216907501,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9990000128746032,0.837533175945282,0.5189956426620483,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7622295022010803,0.3237155675888061,0.311170220375061,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.6515147089958191,0.2000771015882492,0.9237850308418274,285.0983581542969,284.95001220703125,297.5707092285156,287.7455139160156,297.2709045410156,297.1558532714844,285.0992431640625,1.0,0.5946393609046936,0.3795281946659088,0.3795281946659088,1.0,1.0,-3.014991283416748,0.8343498706817627,2.1806414127349854,0.1568563431501388,0.9025962948799132,0.9025962948799132,0.0,191.4464263916016,196.0,38036.34375,0.0,2545.654541015625,1.0,281.2417907714844,283.7266540527344,290.67987060546875,293.0888977050781,293.1499938964844,293.1499938964844,280.95001220703125,35869.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368033409118652,1.0,0.0,0.0,3.654825210571289,3.6548492908477774,8.913053761716583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.87060546875,0.0,1537.5645751953125,1895.4371337890625,0.0,3743.3388671875,0.9062822461128236,1.0,0.0,3.0,1.0,0.0
12160080,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7626222372055054,0.3241370320320129,0.2959551513195038,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8673347234725952,0.4830074906349182,0.4611106216907501,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9990000128746032,0.837533175945282,0.5189956426620483,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7622295022010803,0.3237155675888061,0.311170220375061,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.6515147089958191,0.2000771015882492,0.9237850308418274,285.0983581542969,284.95001220703125,297.5707092285156,287.7455139160156,297.2709045410156,297.1558532714844,285.0992431640625,1.0,0.5946393609046936,0.3795281946659088,0.3795281946659088,1.0,1.0,-3.014991283416748,0.8343498706817627,2.1806414127349854,0.1568563431501388,0.9025962948799132,0.9025962948799132,0.0,191.4464263916016,196.0,38036.34375,0.0,2545.654541015625,1.0,281.2417907714844,283.7266540527344,290.67987060546875,293.0888977050781,293.1499938964844,293.1499938964844,280.95001220703125,35869.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368033409118652,1.0,0.0,0.0,3.654825210571289,3.6548492908477774,8.913053761716583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.87060546875,0.0,1537.5645751953125,1895.4371337890625,0.0,3743.3388671875,0.9062822461128236,1.0,0.0,3.0,1.0,0.0
12160140,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7581780552864075,0.3216086328029632,0.2942236661911011,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8623693585395813,0.4797768592834472,0.4586381018161773,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.8363972306251526,0.5251996517181396,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7582893967628479,0.321983128786087,0.3099705576896667,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6474617719650269,0.1982999294996261,0.9173699617385864,284.9091796875,284.95001220703125,297.4902038574219,287.7074584960937,297.2344055175781,297.13623046875,284.9071350097656,1.0,0.5954859852790833,0.3797886967658996,0.3797886967658996,1.0,1.0,-3.0082485675811768,0.8327544331550598,2.1754941940307617,0.1569710522890091,0.9005365967750549,0.9005365967750549,0.0,194.3656311035156,199.0,38826.97265625,0.0,2547.940673828125,1.0,280.9577941894531,283.5001525878906,290.7444763183594,293.2664489746094,293.1499938964844,293.1499938964844,280.6499938964844,36011.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486115574836732,1.0,0.0,0.0,3.655274391174317,3.6552984714508057,8.915244507079478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.11083984375,0.0,1539.13037109375,1895.4371337890625,0.0,3850.4453125,0.9064523577690125,1.0,0.0,3.0,1.0,0.0
12160200,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7581780552864075,0.3216086328029632,0.2942236661911011,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8623693585395813,0.4797768592834472,0.4586381018161773,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.8363972306251526,0.5251996517181396,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7582893967628479,0.321983128786087,0.3099705576896667,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6474617719650269,0.1982999294996261,0.9173699617385864,284.9091796875,284.95001220703125,297.4902038574219,287.7074584960937,297.2344055175781,297.13623046875,284.9071350097656,1.0,0.5954859852790833,0.3797886967658996,0.3797886967658996,1.0,1.0,-3.0082485675811768,0.8327544331550598,2.1754941940307617,0.1569710522890091,0.9005365967750549,0.9005365967750549,0.0,194.3656311035156,199.0,38826.97265625,0.0,2547.940673828125,1.0,280.9577941894531,283.5001525878906,290.7444763183594,293.2664489746094,293.1499938964844,293.1499938964844,280.6499938964844,36011.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486115574836732,1.0,0.0,0.0,3.655274391174317,3.6552984714508057,8.915244507079478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.11083984375,0.0,1539.13037109375,1895.4371337890625,0.0,3850.4453125,0.9064523577690125,1.0,0.0,3.0,1.0,0.0
12160260,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7520036101341248,0.3179172873497009,0.29128497838974,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7024230957031,0.8557271957397461,0.4752550721168518,0.4548107087612152,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.9990000128746032,0.8325363397598267,0.5332112312316895,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7528124451637268,0.3192446529865265,0.3077614605426788,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.6420320868492126,0.1957616955041885,0.907565414905548,284.7024841308594,284.95001220703125,297.4071655273437,287.6674499511719,297.1849670410156,297.0996398925781,284.7002258300781,1.0,0.5959862470626831,0.3800495266914367,0.3800495266914367,1.0,1.0,-2.995310068130493,0.8290562033653259,2.1662538051605225,0.1563367545604705,0.8955588340759277,0.8955588340759277,0.0,198.0207672119141,187.0,39636.63671875,0.0,2542.3349609375,1.0,280.6582336425781,283.2596435546875,290.7265625,293.3205871582031,293.1499938964844,293.1499938964844,280.95001220703125,36246.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640387892723083,1.0,0.0,0.0,3.646897315979004,3.646921396255493,8.874428090166475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.50927734375,0.0,1531.5587158203125,1895.4371337890625,0.0,3988.50537109375,0.904732882976532,1.0,0.0,3.0,1.0,0.0
12160320,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7520036101341248,0.3179172873497009,0.29128497838974,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7024230957031,0.8557271957397461,0.4752550721168518,0.4548107087612152,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.9990000128746032,0.8325363397598267,0.5332112312316895,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7528124451637268,0.3192446529865265,0.3077614605426788,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.6420320868492126,0.1957616955041885,0.907565414905548,284.7024841308594,284.95001220703125,297.4071655273437,287.6674499511719,297.1849670410156,297.0996398925781,284.7002258300781,1.0,0.5959862470626831,0.3800495266914367,0.3800495266914367,1.0,1.0,-2.995310068130493,0.8290562033653259,2.1662538051605225,0.1563367545604705,0.8955588340759277,0.8955588340759277,0.0,198.0207672119141,187.0,39636.63671875,0.0,2542.3349609375,1.0,280.6582336425781,283.2596435546875,290.7265625,293.3205871582031,293.1499938964844,293.1499938964844,280.95001220703125,36246.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640387892723083,1.0,0.0,0.0,3.646897315979004,3.646921396255493,8.874428090166475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.50927734375,0.0,1531.5587158203125,1895.4371337890625,0.0,3988.50537109375,0.904732882976532,1.0,0.0,3.0,1.0,0.0
12160380,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7504575848579407,0.3152443468570709,0.2884974181652069,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8542911410331726,0.4716481864452362,0.4510213136672973,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9990000128746032,0.8307127952575684,0.5315011143684387,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7517415881156921,0.3170667886734009,0.3054226040840149,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6401684880256653,0.1934977918863296,0.896502673625946,284.8455810546875,284.95001220703125,297.3216552734375,287.62548828125,297.1485290527344,297.0818786621094,284.8456115722656,1.0,0.5912808179855347,0.3803103864192962,0.3803103864192962,1.0,1.0,-2.969252347946167,0.8208886384963989,2.1483635902404785,0.1542364656925201,0.8953707218170166,0.8953707218170166,0.0,196.1201934814453,175.0,38240.53515625,0.0,2484.173095703125,1.0,280.9421081542969,283.45135498046875,290.5813903808594,293.0309143066406,293.1499938964844,293.1499938964844,281.25,36162.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510549902915956,1.0,0.0,0.0,3.640162229537964,3.640186309814453,8.841679459692386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5172.51318359375,0.0,1523.46728515625,1895.4371337890625,0.0,3872.46142578125,0.9031965732574464,1.0,0.0,3.0,1.0,0.0
12160440,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7504575848579407,0.3152443468570709,0.2884974181652069,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8542911410331726,0.4716481864452362,0.4510213136672973,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9990000128746032,0.8307127952575684,0.5315011143684387,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7517415881156921,0.3170667886734009,0.3054226040840149,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6401684880256653,0.1934977918863296,0.896502673625946,284.8455810546875,284.95001220703125,297.3216552734375,287.62548828125,297.1485290527344,297.0818786621094,284.8456115722656,1.0,0.5912808179855347,0.3803103864192962,0.3803103864192962,1.0,1.0,-2.969252347946167,0.8208886384963989,2.1483635902404785,0.1542364656925201,0.8953707218170166,0.8953707218170166,0.0,196.1201934814453,175.0,38240.53515625,0.0,2484.173095703125,1.0,280.9421081542969,283.45135498046875,290.5813903808594,293.0309143066406,293.1499938964844,293.1499938964844,281.25,36162.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510549902915956,1.0,0.0,0.0,3.640162229537964,3.640186309814453,8.841679459692386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5172.51318359375,0.0,1523.46728515625,1895.4371337890625,0.0,3872.46142578125,0.9031965732574464,1.0,0.0,3.0,1.0,0.0
12160500,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.7514641284942627,0.3143492341041565,0.2874757945537567,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.8555128574371338,0.4703031480312347,0.4495198428630829,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.9990000128746032,0.8313797116279602,0.5274130702018738,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.7528952956199646,0.3163188993930816,0.3045186698436737,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.6406657695770264,0.1926241666078567,0.8917660117149353,284.9728088378906,284.95001220703125,297.2779541015625,287.6037292480469,297.1377868652344,297.08367919921875,284.9801940917969,1.0,0.5878278017044067,0.3804408013820648,0.3804408013820648,1.0,1.0,-2.954526424407959,0.8162245154380798,2.138302087783813,0.1529122740030288,0.896743655204773,0.896743655204773,0.0,193.4281311035156,175.0,37178.6796875,0.0,2443.53955078125,1.0,281.198486328125,283.6224670410156,290.5130310058594,292.8352966308594,293.1499938964844,293.1499938964844,281.25,36070.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395565390586852,1.0,0.0,0.0,3.638946533203125,3.638970375061035,8.835774565341126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.22216796875,0.0,1521.4296875,1895.4371337890625,0.0,3768.41162109375,0.9029006958007812,1.0,0.0,3.0,1.0,0.0
12160560,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7534611821174622,0.313670665025711,0.2867071330547333,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8578080534934998,0.4691972732543945,0.4483007788658142,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9990000128746032,0.8329832553863525,0.5216916799545288,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7549968957901001,0.3157601356506347,0.303819477558136,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6419878602027893,0.191917672753334,0.8877683877944946,285.0093688964844,284.95001220703125,297.2336120605469,287.5814819335937,297.1313781738281,297.0916748046875,285.00946044921875,1.0,0.5838747620582581,0.380736231803894,0.380736231803894,1.0,1.0,-2.93961501121521,0.8118988275527954,2.127716302871704,0.1519528031349182,0.8975535035133362,0.8975535035133362,0.0,189.910873413086,178.0,36915.4765625,0.0,2398.78857421875,1.0,281.2416381835937,283.6639709472656,290.50830078125,292.8553161621094,293.1499938964844,293.1499938964844,281.54998779296875,35991.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327428936958312,1.0,0.0,0.0,3.639896869659424,3.639920711517334,8.840390250952623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.1220703125,0.0,1521.896484375,1895.4371337890625,0.0,3706.257080078125,0.9030256867408752,1.0,0.0,3.0,1.0,0.0
12160620,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7550795674324036,0.3126548826694488,0.2855923771858215,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.8595567345619202,0.4673929214477539,0.4463694989681244,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.9990000128746032,0.8372501730918884,0.5162341594696045,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.756812572479248,0.3149782419204712,0.3028677999973297,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.6428046226501465,0.1908496618270874,0.8819505572319031,285.1841125488281,284.95001220703125,297.14306640625,287.5354309082031,297.1231384277344,297.1147766113281,285.1847229003906,1.0,0.5798945426940918,0.3813270628452301,0.3813270628452301,1.0,1.0,-2.921238899230957,0.8071963787078857,2.114042520523072,0.151178240776062,0.9021430015563964,0.9021430015563964,0.0,186.41873168945312,181.0,35802.72265625,0.0,2348.404296875,1.0,281.54168701171875,283.88555908203125,290.4659423828125,292.7349548339844,293.1499938964844,293.1499938964844,281.25,35776.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156832098960876,1.0,0.0,0.0,3.647574424743652,3.6475982666015625,8.877722734723648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.85400390625,0.0,1528.8038330078125,1895.4371337890625,0.0,3549.26806640625,0.904598355293274,1.0,0.0,3.0,1.0,0.0
12160680,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7550795674324036,0.3126548826694488,0.2855923771858215,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.8595567345619202,0.4673929214477539,0.4463694989681244,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.9990000128746032,0.8372501730918884,0.5162341594696045,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.756812572479248,0.3149782419204712,0.3028677999973297,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.6428046226501465,0.1908496618270874,0.8819505572319031,285.1841125488281,284.95001220703125,297.14306640625,287.5354309082031,297.1231384277344,297.1147766113281,285.1847229003906,1.0,0.5798945426940918,0.3813270628452301,0.3813270628452301,1.0,1.0,-2.921238899230957,0.8071963787078857,2.114042520523072,0.151178240776062,0.9021430015563964,0.9021430015563964,0.0,186.41873168945312,181.0,35802.72265625,0.0,2348.404296875,1.0,281.54168701171875,283.88555908203125,290.4659423828125,292.7349548339844,293.1499938964844,293.1499938964844,281.25,35776.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156832098960876,1.0,0.0,0.0,3.647574424743652,3.6475982666015625,8.877722734723648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.85400390625,0.0,1528.8038330078125,1895.4371337890625,0.0,3549.26806640625,0.904598355293274,1.0,0.0,3.0,1.0,0.0
12160740,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7538397312164307,0.3102761209011078,0.2838999927043915,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8582346439361572,0.4642634987831116,0.4438950717449188,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9990000128746032,0.8384344577789307,0.5157824158668518,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7559950351715088,0.3132785856723785,0.3016010224819183,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6415526866912842,0.18926702439785,0.8758655786514282,284.98516845703125,284.95001220703125,297.04998779296875,287.4873046875,297.09619140625,297.1131896972656,284.9827575683594,1.0,0.5777470469474792,0.3819179236888885,0.3819179236888885,1.0,1.0,-2.906853675842285,0.8038234114646912,2.1030304431915283,0.1510640680789947,0.9010396599769592,0.9010396599769592,0.0,185.64224243164065,184.0,36471.78125,0.0,2319.04150390625,1.0,281.2578125,283.6488647460937,290.5302734375,292.91033935546875,293.1499938964844,293.1499938964844,280.95001220703125,35910.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929044783115387,1.0,0.0,0.0,3.6518263816833496,3.651850461959839,8.898433065951394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.94677734375,0.0,1534.533447265625,1895.4371337890625,0.0,3672.3828125,0.9056113958358764,1.0,0.0,3.0,1.0,0.0
12160800,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7538397312164307,0.3102761209011078,0.2838999927043915,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8582346439361572,0.4642634987831116,0.4438950717449188,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9990000128746032,0.8384344577789307,0.5157824158668518,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7559950351715088,0.3132785856723785,0.3016010224819183,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6415526866912842,0.18926702439785,0.8758655786514282,284.98516845703125,284.95001220703125,297.04998779296875,287.4873046875,297.09619140625,297.1131896972656,284.9827575683594,1.0,0.5777470469474792,0.3819179236888885,0.3819179236888885,1.0,1.0,-2.906853675842285,0.8038234114646912,2.1030304431915283,0.1510640680789947,0.9010396599769592,0.9010396599769592,0.0,185.64224243164065,184.0,36471.78125,0.0,2319.04150390625,1.0,281.2578125,283.6488647460937,290.5302734375,292.91033935546875,293.1499938964844,293.1499938964844,280.95001220703125,35910.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929044783115387,1.0,0.0,0.0,3.6518263816833496,3.651850461959839,8.898433065951394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.94677734375,0.0,1534.533447265625,1895.4371337890625,0.0,3672.3828125,0.9056113958358764,1.0,0.0,3.0,1.0,0.0
