time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12160860,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.749466598033905,0.3066264688968658,0.2809352576732635,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.8536438345909119,0.4597249925136566,0.4399877488613128,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.9990000128746032,0.8360616564750671,0.519709050655365,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.7522347569465637,0.3104632794857025,0.2992551326751709,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.63774573802948,0.1868423819541931,0.8662495017051697,284.7665100097656,284.95001220703125,296.9544677734375,287.4375305175781,297.05084228515625,297.0871276855469,284.7640380859375,1.0,0.576371431350708,0.382520318031311,0.382520318031311,1.0,1.0,-2.888939142227173,0.7992547750473022,2.089684247970581,0.1505275815725326,0.8968183398246765,0.8968183398246765,0.0,186.9550018310547,187.0,37133.94921875,0.0,2294.05126953125,1.0,280.958251953125,283.3956604003906,290.4999389648437,292.944091796875,293.1499938964844,293.1499938964844,281.25,36148.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453158378601074,1.0,0.0,0.0,3.647099494934082,3.6471235752105713,8.875412049746956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.13720703125,0.0,1531.0535888671875,1895.4371337890625,0.0,3820.6669921875,0.9047099351882936,1.0,0.0,3.0,1.0,0.0
12160920,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.749466598033905,0.3066264688968658,0.2809352576732635,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.8536438345909119,0.4597249925136566,0.4399877488613128,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.9990000128746032,0.8360616564750671,0.519709050655365,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.7522347569465637,0.3104632794857025,0.2992551326751709,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.63774573802948,0.1868423819541931,0.8662495017051697,284.7665100097656,284.95001220703125,296.9544677734375,287.4375305175781,297.05084228515625,297.0871276855469,284.7640380859375,1.0,0.576371431350708,0.382520318031311,0.382520318031311,1.0,1.0,-2.888939142227173,0.7992547750473022,2.089684247970581,0.1505275815725326,0.8968183398246765,0.8968183398246765,0.0,186.9550018310547,187.0,37133.94921875,0.0,2294.05126953125,1.0,280.958251953125,283.3956604003906,290.4999389648437,292.944091796875,293.1499938964844,293.1499938964844,281.25,36148.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453158378601074,1.0,0.0,0.0,3.647099494934082,3.6471235752105713,8.875412049746956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.13720703125,0.0,1531.0535888671875,1895.4371337890625,0.0,3820.6669921875,0.9047099351882936,1.0,0.0,3.0,1.0,0.0
12160980,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7450278997421265,0.3039818406105041,0.2782965004444122,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.848785400390625,0.4560922682285309,0.4362994432449341,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9990000128746032,0.8341953158378601,0.524539589881897,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.748161256313324,0.3081983029842376,0.2969619631767273,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.6335369944572449,0.184645190834999,0.8561608195304871,284.9202575683594,284.95001220703125,296.8565673828125,287.38671875,297.012451171875,297.07135009765625,284.9208679199219,1.0,0.5754792094230652,0.3831227421760559,0.3831227421760559,1.0,1.0,-2.872251510620117,0.7950955033302307,2.0771560668945312,0.1499881148338318,0.897679328918457,0.897679328918457,0.0,188.7908935546875,190.0,35948.171875,0.0,2273.997802734375,1.0,281.2421264648437,283.5976257324219,290.3408508300781,292.6473083496094,293.1499938964844,293.1499938964844,281.54998779296875,36055.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317091703414916,1.0,0.0,0.0,3.6442713737487793,3.644295454025269,8.861652531777509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.30712890625,0.0,1527.2159423828125,1895.4371337890625,0.0,3696.797607421875,0.90404212474823,1.0,0.0,3.0,1.0,0.0
12161040,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7450278997421265,0.3039818406105041,0.2782965004444122,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.848785400390625,0.4560922682285309,0.4362994432449341,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9990000128746032,0.8341953158378601,0.524539589881897,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.748161256313324,0.3081983029842376,0.2969619631767273,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.6335369944572449,0.184645190834999,0.8561608195304871,284.9202575683594,284.95001220703125,296.8565673828125,287.38671875,297.012451171875,297.07135009765625,284.9208679199219,1.0,0.5754792094230652,0.3831227421760559,0.3831227421760559,1.0,1.0,-2.872251510620117,0.7950955033302307,2.0771560668945312,0.1499881148338318,0.897679328918457,0.897679328918457,0.0,188.7908935546875,190.0,35948.171875,0.0,2273.997802734375,1.0,281.2421264648437,283.5976257324219,290.3408508300781,292.6473083496094,293.1499938964844,293.1499938964844,281.54998779296875,36055.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317091703414916,1.0,0.0,0.0,3.6442713737487793,3.644295454025269,8.861652531777509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.30712890625,0.0,1527.2159423828125,1895.4371337890625,0.0,3696.797607421875,0.90404212474823,1.0,0.0,3.0,1.0,0.0
12161100,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.7433328628540039,0.3030941784381866,0.2774049043655395,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8468300700187683,0.4547370672225952,0.4349143207073211,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.9990000128746032,0.8338318467140198,0.5266508460044861,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.7465524077415466,0.3074097037315368,0.2961452901363373,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.6317958235740662,0.1837785542011261,0.8520995378494263,285.0569763183594,284.95001220703125,296.8067932128906,287.36090087890625,296.9971008300781,297.069091796875,285.0653991699219,1.0,0.5752772092819214,0.3834239244461059,0.3834239244461059,1.0,1.0,-2.8661868572235107,0.7937915325164795,2.0723953247070312,0.1499830782413482,0.8997073173522949,0.8997073173522949,0.0,189.64749145507807,190.0,35045.96875,0.0,2267.677001953125,1.0,281.4986267089844,283.7779541015625,290.2689208984375,292.45623779296875,293.1499938964844,293.1499938964844,281.54998779296875,35953.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920088529586792,1.0,0.0,0.0,3.645287752151489,3.6453115940094,8.866595635481644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.9443359375,0.0,1527.5816650390625,1895.4371337890625,0.0,3589.9755859375,0.9042394757270812,1.0,0.0,3.0,1.0,0.0
12161160,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.741967499256134,0.3024060130119324,0.2767804265022278,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.8451851010322571,0.4536092281341553,0.433832436800003,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.9990000128746032,0.8337615132331848,0.5285512208938599,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.7452329397201538,0.3068039119243622,0.295558214187622,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.630319356918335,0.183053582906723,0.8488065600395203,285.10028076171875,284.95001220703125,296.7564697265625,287.3348693847656,296.9836120605469,297.0697631835937,285.1009826660156,1.0,0.5752493739128113,0.3837271332740783,0.3837271332740783,1.0,1.0,-2.8617539405822754,0.7930500507354736,2.0687038898468018,0.1501737087965011,0.9011904001235962,0.9011904001235962,0.0,190.4608459472656,178.0,34879.0625,0.0,2263.981689453125,1.0,281.5418395996094,283.82440185546875,290.26336669921875,292.4808349609375,293.1499938964844,293.1499938964844,281.25,35866.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135892391204834,1.0,0.0,0.0,3.6486239433288574,3.648648023605346,8.882833526513423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.2861328125,0.0,1530.6385498046875,1895.4371337890625,0.0,3529.8828125,0.9048923850059508,1.0,0.0,3.0,1.0,0.0
12161220,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7418324947357178,0.2996574342250824,0.2746626138687134,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.845212996006012,0.4500020146369934,0.4308075308799743,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.8319485783576965,0.5248116254806519,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7454782128334045,0.3046571612358093,0.2937726080417633,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6297474503517151,0.1810407787561416,0.8403584957122803,284.8948059082031,284.95001220703125,296.6543273925781,287.2821044921875,296.9457702636719,297.056640625,284.891845703125,1.0,0.5703765153884888,0.3843335211277008,0.3843335211277008,1.0,1.0,-2.8388020992279053,0.7866871356964111,2.052114963531494,0.149155393242836,0.8988538384437561,0.8988538384437561,0.0,187.681869506836,166.0,35428.671875,0.0,2211.107421875,1.0,281.2578125,283.5829772949219,290.3190612792969,292.63836669921875,293.1499938964844,293.1499938964844,281.54998779296875,36023.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256360530853271,1.0,0.0,0.0,3.648783206939697,3.648807048797608,8.883608302312496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.73876953125,0.0,1531.9892578125,1895.4371337890625,0.0,3641.07763671875,0.9050052165985109,1.0,0.0,3.0,1.0,0.0
12161280,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7418324947357178,0.2996574342250824,0.2746626138687134,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.845212996006012,0.4500020146369934,0.4308075308799743,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.8319485783576965,0.5248116254806519,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7454782128334045,0.3046571612358093,0.2937726080417633,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6297474503517151,0.1810407787561416,0.8403584957122803,284.8948059082031,284.95001220703125,296.6543273925781,287.2821044921875,296.9457702636719,297.056640625,284.891845703125,1.0,0.5703765153884888,0.3843335211277008,0.3843335211277008,1.0,1.0,-2.8388020992279053,0.7866871356964111,2.052114963531494,0.149155393242836,0.8988538384437561,0.8988538384437561,0.0,187.681869506836,166.0,35428.671875,0.0,2211.107421875,1.0,281.2578125,283.5829772949219,290.3190612792969,292.63836669921875,293.1499938964844,293.1499938964844,281.54998779296875,36023.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256360530853271,1.0,0.0,0.0,3.648783206939697,3.648807048797608,8.883608302312496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.73876953125,0.0,1531.9892578125,1895.4371337890625,0.0,3641.07763671875,0.9050052165985109,1.0,0.0,3.0,1.0,0.0
12161340,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7438242435455322,0.2973338067531585,0.2721307575702667,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8477972149848938,0.4467237889766693,0.4272713959217071,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.8325093388557434,0.5155543088912964,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.747882068157196,0.3026672005653381,0.2915332019329071,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.6308664679527283,0.1790999621152877,0.8302333354949951,285.04132080078125,284.95001220703125,296.5502624511719,287.2284240722656,296.917724609375,297.0573425292969,285.0411682128906,1.0,0.56257164478302,0.3849399089813232,0.3849399089813232,1.0,1.0,-2.805525064468384,0.7767466902732849,2.028778553009033,0.1465971171855926,0.9012992978096008,0.9012992978096008,0.0,181.7262725830078,169.0,34185.296875,0.0,2126.56201171875,1.0,281.54217529296875,283.7784423828125,290.18341064453125,292.3800048828125,293.1499938964844,293.1499938964844,281.25,35904.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128690958023072,1.0,0.0,0.0,3.6516034603118896,3.6516273021698,8.897346219782776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.5966796875,0.0,1534.2392578125,1895.4371337890625,0.0,3523.2109375,0.905578911304474,1.0,0.0,3.0,1.0,0.0
12161400,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7438242435455322,0.2973338067531585,0.2721307575702667,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8477972149848938,0.4467237889766693,0.4272713959217071,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.8325093388557434,0.5155543088912964,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.747882068157196,0.3026672005653381,0.2915332019329071,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.6308664679527283,0.1790999621152877,0.8302333354949951,285.04132080078125,284.95001220703125,296.5502624511719,287.2284240722656,296.917724609375,297.0573425292969,285.0411682128906,1.0,0.56257164478302,0.3849399089813232,0.3849399089813232,1.0,1.0,-2.805525064468384,0.7767466902732849,2.028778553009033,0.1465971171855926,0.9012992978096008,0.9012992978096008,0.0,181.7262725830078,169.0,34185.296875,0.0,2126.56201171875,1.0,281.54217529296875,283.7784423828125,290.18341064453125,292.3800048828125,293.1499938964844,293.1499938964844,281.25,35904.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128690958023072,1.0,0.0,0.0,3.6516034603118896,3.6516273021698,8.897346219782776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.5966796875,0.0,1534.2392578125,1895.4371337890625,0.0,3523.2109375,0.905578911304474,1.0,0.0,3.0,1.0,0.0
12161460,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.7435116767883301,0.294336587190628,0.269696444272995,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.8476760983467102,0.4427743256092071,0.4238259792327881,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.9990000128746032,0.832464873790741,0.5116250514984131,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.7479371428489685,0.3001971840858459,0.28937828540802,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.6301272511482239,0.176925703883171,0.8208243250846863,284.83038330078125,284.95001220703125,296.4444274902344,287.1739807128906,296.88525390625,297.0531005859375,284.8275451660156,1.0,0.5579650402069092,0.3857644200325012,0.3857644200325012,1.0,1.0,-2.779829740524292,0.7699239253997803,2.009905815124512,0.1453051716089248,0.8980435132980347,0.8980435132980347,0.0,178.79641723632812,172.0,34689.484375,0.0,2070.38916015625,1.0,281.2578125,283.5340576171875,290.2067565917969,292.4864807128906,293.1499938964844,293.1499938964844,281.54998779296875,36092.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234686493873596,1.0,0.0,0.0,3.6491892337799072,3.649213314056397,8.885586453288852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.35400390625,0.0,1532.955810546875,1895.4371337890625,0.0,3621.13427734375,0.905141294002533,1.0,0.0,3.0,1.0,0.0
12161520,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.7435116767883301,0.294336587190628,0.269696444272995,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.8476760983467102,0.4427743256092071,0.4238259792327881,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.9990000128746032,0.832464873790741,0.5116250514984131,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.7479371428489685,0.3001971840858459,0.28937828540802,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.6301272511482239,0.176925703883171,0.8208243250846863,284.83038330078125,284.95001220703125,296.4444274902344,287.1739807128906,296.88525390625,297.0531005859375,284.8275451660156,1.0,0.5579650402069092,0.3857644200325012,0.3857644200325012,1.0,1.0,-2.779829740524292,0.7699239253997803,2.009905815124512,0.1453051716089248,0.8980435132980347,0.8980435132980347,0.0,178.79641723632812,172.0,34689.484375,0.0,2070.38916015625,1.0,281.2578125,283.5340576171875,290.2067565917969,292.4864807128906,293.1499938964844,293.1499938964844,281.54998779296875,36092.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234686493873596,1.0,0.0,0.0,3.6491892337799072,3.649213314056397,8.885586453288852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.35400390625,0.0,1532.955810546875,1895.4371337890625,0.0,3621.13427734375,0.905141294002533,1.0,0.0,3.0,1.0,0.0
12161580,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7413123250007629,0.2919090688228607,0.2672334611415863,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.845344603061676,0.4393375813961029,0.4203002750873565,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.8321830630302429,0.5117615461349487,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7460100650787354,0.2979991734027862,0.2871138155460357,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6277457475662231,0.1748974025249481,0.8111608624458313,284.98590087890625,284.95001220703125,296.3369445800781,287.1187744140625,296.8533935546875,297.0502319335937,284.986328125,1.0,0.5550326108932495,0.3865889310836792,0.3865889310836792,1.0,1.0,-2.758453607559204,0.7645776867866516,1.9938759803771973,0.1445173323154449,0.8997989892959595,0.8997989892959595,0.0,178.0778350830078,175.0,33555.7421875,0.0,2032.419189453125,1.0,281.54217529296875,283.7380065917969,290.06549072265625,292.22076416015625,293.1499938964844,293.1499938964844,281.8500061035156,35978.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087380766868592,1.0,0.0,0.0,3.649188995361328,3.6492128372192383,8.885584179552097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.83203125,0.0,1532.1063232421875,1895.4371337890625,0.0,3484.888916015625,0.905090630054474,1.0,0.0,3.0,1.0,0.0
12161640,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7413123250007629,0.2919090688228607,0.2672334611415863,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.845344603061676,0.4393375813961029,0.4203002750873565,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.8321830630302429,0.5117615461349487,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7460100650787354,0.2979991734027862,0.2871138155460357,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6277457475662231,0.1748974025249481,0.8111608624458313,284.98590087890625,284.95001220703125,296.3369445800781,287.1187744140625,296.8533935546875,297.0502319335937,284.986328125,1.0,0.5550326108932495,0.3865889310836792,0.3865889310836792,1.0,1.0,-2.758453607559204,0.7645776867866516,1.9938759803771973,0.1445173323154449,0.8997989892959595,0.8997989892959595,0.0,178.0778350830078,175.0,33555.7421875,0.0,2032.419189453125,1.0,281.54217529296875,283.7380065917969,290.06549072265625,292.22076416015625,293.1499938964844,293.1499938964844,281.8500061035156,35978.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087380766868592,1.0,0.0,0.0,3.649188995361328,3.6492128372192383,8.885584179552097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.83203125,0.0,1532.1063232421875,1895.4371337890625,0.0,3484.888916015625,0.905090630054474,1.0,0.0,3.0,1.0,0.0
12161700,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.7403171062469482,0.2910586893558502,0.2663636803627014,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221618652344,0.8441838622093201,0.4380028247833252,0.4189240634441376,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.9990000128746032,0.832335352897644,0.5122928619384766,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.7450535297393799,0.2971704006195068,0.2862485349178314,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.6265833973884583,0.1740755140781402,0.8072078824043274,285.121826171875,284.95001220703125,296.2826538085937,287.0909118652344,296.8395690917969,297.05206298828125,285.13067626953125,1.0,0.5541109442710876,0.3870011866092682,0.3870011866092682,1.0,1.0,-2.7505991458892822,0.7628767490386963,1.987722396850586,0.1444652527570724,0.9022479057312012,0.9022479057312012,0.0,178.0556640625,175.0,32660.45703125,0.0,2019.7230224609373,1.0,281.7987976074219,283.91802978515625,289.9937438964844,292.0336303710937,293.1499938964844,293.1499938964844,281.8500061035156,35872.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967485427856445,1.0,0.0,0.0,3.6517298221588135,3.651753902435303,8.897962402443227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.49462890625,0.0,1534.14208984375,1895.4371337890625,0.0,3373.25732421875,0.9056258797645568,1.0,0.0,3.0,1.0,0.0
12161760,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647644042969,0.7394624352455139,0.2903842628002167,0.2657365798950195,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649780273437,0.8431175351142883,0.4368679523468017,0.4178216159343719,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16510009765625,0.9990000128746032,0.8326404094696045,0.5129830837249756,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.164794921875,0.7441906332969666,0.2964950501918793,0.2855836451053619,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.164306640625,0.6255243420600891,0.1733739525079727,0.8039438724517822,285.1649475097656,284.95001220703125,296.2279968261719,287.0628967285156,296.8269348144531,297.0557861328125,285.16558837890625,1.0,0.5535064339637756,0.3874362111091614,0.3874362111091614,1.0,1.0,-2.7446255683898926,0.7618768811225891,1.982748746871948,0.1446933448314666,0.90416157245636,0.90416157245636,0.0,178.18223571777344,178.0,32489.0078125,0.0,2010.7767333984373,1.0,281.8418884277344,283.96337890625,289.98797607421875,292.058349609375,293.1499938964844,293.1499938964844,281.54998779296875,35782.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899949193000793,1.0,0.0,0.0,3.656647920608521,3.6566720008850098,8.921945777728979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.12890625,0.0,1538.9478759765625,1895.4371337890625,0.0,3310.159912109375,0.9066305756568908,1.0,0.0,3.0,1.0,0.0
12161820,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.7362006306648254,0.287684679031372,0.2637962102890014,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8394445180892944,0.4332664012908935,0.4149410724639892,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9990000128746032,0.830268383026123,0.5165374279022217,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.7411310076713562,0.2942116856575012,0.2838138937950134,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6223198175430298,0.1714145392179489,0.7964242100715637,284.96240234375,284.95001220703125,296.11773681640625,287.00640869140625,296.7863464355469,297.04266357421875,284.9598083496094,1.0,0.5528401136398315,0.3883062601089477,0.3883062601089477,1.0,1.0,-2.7319440841674805,0.7596069574356079,1.972337245941162,0.145147293806076,0.9027364253997804,0.9027364253997804,0.0,179.51490783691406,181.0,33116.359375,0.0,1996.836181640625,1.0,281.5577392578125,283.7241516113281,290.04766845703125,292.2210998535156,293.1499938964844,293.1499938964844,281.25,35929.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029955863952636,1.0,0.0,0.0,3.660255670547485,3.660279750823975,8.939559847931378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.76025390625,0.0,1544.077392578125,1895.4371337890625,0.0,3431.491455078125,0.9075086116790771,1.0,0.0,3.0,1.0,0.0
12161880,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.7362006306648254,0.287684679031372,0.2637962102890014,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8394445180892944,0.4332664012908935,0.4149410724639892,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9990000128746032,0.830268383026123,0.5165374279022217,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.7411310076713562,0.2942116856575012,0.2838138937950134,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6223198175430298,0.1714145392179489,0.7964242100715637,284.96240234375,284.95001220703125,296.11773681640625,287.00640869140625,296.7863464355469,297.04266357421875,284.9598083496094,1.0,0.5528401136398315,0.3883062601089477,0.3883062601089477,1.0,1.0,-2.7319440841674805,0.7596069574356079,1.972337245941162,0.145147293806076,0.9027364253997804,0.9027364253997804,0.0,179.51490783691406,181.0,33116.359375,0.0,1996.836181640625,1.0,281.5577392578125,283.7241516113281,290.04766845703125,292.2210998535156,293.1499938964844,293.1499938964844,281.25,35929.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029955863952636,1.0,0.0,0.0,3.660255670547485,3.660279750823975,8.939559847931378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.76025390625,0.0,1544.077392578125,1895.4371337890625,0.0,3431.491455078125,0.9075086116790771,1.0,0.0,3.0,1.0,0.0
12161940,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445678710937,0.7312378883361816,0.2841131091117859,0.2609315514564514,296.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438049316406,0.8341217041015625,0.4287654161453247,0.4110919535160064,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431945800781,0.9990000128746032,0.8249910473823547,0.5222452878952026,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445068359375,0.7365544438362122,0.2911959588527679,0.2812957763671875,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461853027344,0.6176861524581909,0.1689573675394058,0.7866989970207214,284.743896484375,284.95001220703125,296.0155639648437,286.95416259765625,296.7380676269531,297.0155639648437,284.7406005859375,1.0,0.5523905754089355,0.3891039490699768,0.3891039490699768,1.0,1.0,-2.7160260677337646,0.7560095191001892,1.9600164890289309,0.1449879109859466,0.8984175324440002,0.8984175324440002,0.0,181.84622192382807,181.0,33712.08203125,0.0,1982.5238037109373,1.0,281.26104736328125,283.4704895019531,290.0253601074219,292.26446533203125,293.1499938964844,293.1499938964844,281.25,36164.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194953441619872,1.0,0.0,0.0,3.655254602432251,3.65527868270874,8.915147873267415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5045.3115234375,0.0,1540.2540283203125,1895.4371337890625,0.0,3584.500244140625,0.9065396189689636,1.0,0.0,3.0,1.0,0.0
12162000,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389831542969,0.7307288646697998,0.2837763428688049,0.2606368958950043,296.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73834228515625,0.8335801362991333,0.4283380508422851,0.4107005894184112,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73785400390625,0.9990000128746032,0.8244242668151855,0.522835910320282,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.7360844016075134,0.2909046411514282,0.2810340523719787,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74029541015625,0.6172004342079163,0.1687176078557968,0.7856968641281128,284.7384338378906,284.95001220703125,296.0062561035156,286.94940185546875,296.7336730957031,297.0130920410156,284.7357177734375,1.0,0.552347719669342,0.3891763389110565,0.3891763389110565,1.0,1.0,-2.71439266204834,0.7556161284446716,1.958776593208313,0.1449450254440307,0.8981125354766846,0.8981125354766846,0.0,182.08984375,169.0,33691.953125,0.0,1981.0821533203125,1.0,281.2581787109375,283.46563720703125,290.0142517089844,292.24755859375,293.1499938964844,293.1499938964844,281.54998779296875,36177.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199868440628052,1.0,0.0,0.0,3.6544981002807617,3.654522180557251,8.911458735383349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.24365234375,0.0,1539.510498046875,1895.4371337890625,0.0,3589.037109375,0.906383216381073,1.0,0.0,3.0,1.0,0.0
12162060,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7289947271347046,0.2816098928451538,0.2584609985351562,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.8318825364112854,0.4254416525363922,0.4077468514442444,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.9990000128746032,0.820956289768219,0.5224847197532654,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7345956563949585,0.2889255285263061,0.2790127992630005,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.6152320504188538,0.1670085787773132,0.7776265740394592,284.8221435546875,284.95001220703125,295.9332580566406,286.912109375,296.5757751464844,297.0005187988281,284.8201599121094,1.0,0.5491024255752563,0.5478808283805847,0.5478808283805847,0.7401795387268066,1.0,-2.695692539215088,1.08640456199646,1.609287977218628,0.479561299085617,0.8978213667869568,0.8978213667869568,0.0,181.29714965820312,169.0,32115.64453125,0.0,1946.9700927734373,1.0,281.5218811035156,283.6210327148437,289.8633728027344,291.9440002441406,293.1499938964844,293.1499938964844,281.54998779296875,36150.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088436961174012,1.0,0.0,0.0,3.650519371032715,3.650543451309204,8.892064897736418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.873046875,0.0,1534.8739013671875,1895.4371337890625,0.0,3485.86962890625,0.9055045247077942,1.0,0.0,3.0,1.0,0.0
12162120,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7289948463439941,0.2805816531181335,0.2574719786643982,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.8319779634475708,0.4240162074565887,0.4063360691070556,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105163574219,0.9990000128746032,0.8196043372154236,0.5204851031303406,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7346696257591248,0.2879564464092254,0.2780356109142303,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119506835937,0.6149290204048157,0.1661535501480102,0.7735114097595215,284.8109436035156,284.95001220703125,295.89373779296875,286.8919372558594,296.48077392578125,296.9967346191406,284.8086853027344,1.0,0.5467840433120728,0.6335058212280273,0.6335058212280273,0.6000000238418579,1.0,-2.684288024902344,1.2724084854125977,1.411879539489746,0.6678225994110107,0.8970475792884827,0.8970475792884827,0.0,179.90765380859375,157.0,31760.232421875,0.0,1922.8525390625,1.0,281.5422058105469,283.6230773925781,289.82958984375,291.90093994140625,293.1499938964844,293.1499938964844,281.8500061035156,36165.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903470516204834,1.0,0.0,0.0,3.6483054161071777,3.648329496383667,8.881282269612711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.52587890625,0.0,1532.5185546875,1895.4371337890625,0.0,3435.9130859375,0.9050067663192748,1.0,0.0,3.0,1.0,0.0
12162180,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.7298451066017151,0.2793183922767639,0.2560916244983673,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.8330723643302917,0.4221676886081695,0.4043351113796234,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.9990000128746032,0.8185737729072571,0.5157399773597717,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.7356101870536804,0.2867064476013183,0.2766432464122772,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.615229606628418,0.1650194972753524,0.7675790190696716,284.9315795898437,284.95001220703125,295.8348693847656,286.86187744140625,296.2589416503906,296.9944763183594,284.9365234375,1.0,0.5427716970443726,0.7605571150779724,0.7605571150779724,0.3919999897480011,1.0,-2.665722846984864,1.717786192893982,0.9479366540908812,1.1163780689239502,0.898066520690918,0.898066520690918,0.0,176.96800231933594,157.0,30531.818359375,0.0,1882.08642578125,1.0,281.8023376464844,283.7891540527344,289.7362060546875,291.6716003417969,293.1499938964844,293.1499938964844,281.8500061035156,36090.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871490359306335,1.0,0.0,0.0,3.646434783935547,3.646458864212036,8.872177090779587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.263671875,0.0,1529.8804931640625,1895.4371337890625,0.0,3283.535888671875,0.9045814871788024,1.0,0.0,3.0,1.0,0.0
12162240,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.7316713333129883,0.2783377468585968,0.2550655007362366,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8352091312408447,0.4206597208976745,0.4027555882930755,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9990000128746032,0.8186038136482239,0.5095239281654358,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.7374646067619324,0.2856979370117187,0.2755388021469116,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.6163994669914246,0.1640927493572235,0.7626761794090271,284.9180603027344,284.95001220703125,295.7803039550781,286.8340759277344,295.9833679199219,296.9950561523437,284.9126892089844,1.0,0.5386229157447815,0.8778352737426758,0.8778352737426758,0.2000000029802322,1.0,-2.647910118103028,2.23134446144104,0.416565477848053,1.632252216339111,0.8977819085121155,0.8977819085121155,0.0,173.4564666748047,160.0,29749.02734375,0.0,1841.2821044921875,1.0,281.8417663574219,283.79443359375,289.7173767089844,291.6524658203125,293.1499938964844,293.1499938964844,282.1499938964844,36062.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760854601860046,1.0,0.0,0.0,3.645903825759888,3.645927906036377,8.869593557392363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.96337890625,0.0,1529.080322265625,1895.4371337890625,0.0,3179.88525390625,0.904399573802948,1.0,0.0,3.0,1.0,0.0
12162300,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7325091361999512,0.2773559689521789,0.2540560066699981,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8361952900886536,0.419142872095108,0.4011864364147186,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9990000128746032,0.8191443085670471,0.5056266784667969,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7383256554603577,0.28468057513237,0.2744604349136352,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6167144775390625,0.1631731688976287,0.7580159306526184,285.00982666015625,284.95001220703125,295.7232971191406,286.8050231933594,295.7257995605469,296.9960021972656,285.01727294921875,1.0,0.535995602607727,1.0,1.0,0.0,1.0,-2.633231401443481,2.633204936981201,2.648871850396972e-05,2.0356438159942627,0.8990353345870972,0.8990353345870972,0.0,171.26806640625,160.0,28437.509765625,0.0,1811.474365234375,1.0,282.0986022949219,283.9449157714844,289.6451416015625,291.4425048828125,293.1499938964844,293.1499938964844,282.1499938964844,36002.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579561710357666,1.0,0.0,0.0,3.645727396011353,3.645751476287842,8.868735221767565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.20556640625,0.0,1528.4371337890625,1895.4371337890625,0.0,3009.838134765625,0.9043595790863036,1.0,0.0,3.0,1.0,0.0
12162360,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7326290607452393,0.2765367925167084,0.2532467246055603,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8362900614738464,0.4178037345409393,0.3998409509658813,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.9990000128746032,0.8198800683021545,0.5037484169006348,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.738408088684082,0.2837742865085602,0.273539125919342,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.6163793206214905,0.1623347252607345,0.75395667552948,285.04693603515625,284.95001220703125,295.6661376953125,286.7759094238281,295.6685791015625,296.9975280761719,285.0469970703125,1.0,0.5339214205741882,1.0,1.0,0.0,1.0,-2.622396230697632,2.6223907470703125,5.532863724511117e-06,2.0271453857421875,0.9001001119613647,0.9001001119613647,0.0,169.95401000976562,163.0,28175.923828125,0.0,1789.5784912109375,1.0,282.1417236328125,283.9861755371094,289.6393127441406,291.45172119140625,293.1499938964844,293.1499938964844,282.45001220703125,35931.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450015783309937,1.0,0.0,0.0,3.647670984268189,3.6476950645446777,8.878193966666004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4275.208984375,0.0,1530.064697265625,1895.4371337890625,0.0,2888.47900390625,0.9047219157218932,1.0,0.0,3.0,1.0,0.0
12162420,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7322385907173157,0.2753516435623169,0.2520245909690857,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427062988281,0.8356404900550842,0.4156282246112823,0.3976109325885772,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.9990000128746032,0.8215406537055969,0.5021849274635315,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.737842321395874,0.2823090255260467,0.2720183134078979,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.6151427030563354,0.1609255820512771,0.7470893859863281,285.24267578125,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,297.0029296875,285.2428894042969,1.0,0.5312365889549255,1.0,1.0,0.0,1.0,-2.606283187866211,2.606277704238892,5.464183232106734e-06,2.014439582824707,0.9056587815284728,0.9056587815284728,0.0,168.61203002929688,166.0,27181.96875,0.0,1760.0362548828125,1.0,282.4418029785156,284.2159729003906,289.6029357910156,291.3408508300781,293.1499938964844,293.1499938964844,282.1499938964844,35698.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183853626251221,1.0,0.0,0.0,3.658193826675415,3.658217906951904,8.929491173148563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.47412109375,0.0,1540.0455322265625,1895.4371337890625,0.0,2640.6171875,0.9069211483001708,1.0,0.0,3.0,1.0,0.0
12162480,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7322385907173157,0.2753516435623169,0.2520245909690857,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427062988281,0.8356404900550842,0.4156282246112823,0.3976109325885772,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.9990000128746032,0.8215406537055969,0.5021849274635315,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.737842321395874,0.2823090255260467,0.2720183134078979,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.6151427030563354,0.1609255820512771,0.7470893859863281,285.24267578125,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,297.0029296875,285.2428894042969,1.0,0.5312365889549255,1.0,1.0,0.0,1.0,-2.606283187866211,2.606277704238892,5.464183232106734e-06,2.014439582824707,0.9056587815284728,0.9056587815284728,0.0,168.61203002929688,166.0,27181.96875,0.0,1760.0362548828125,1.0,282.4418029785156,284.2159729003906,289.6029357910156,291.3408508300781,293.1499938964844,293.1499938964844,282.1499938964844,35698.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183853626251221,1.0,0.0,0.0,3.658193826675415,3.658217906951904,8.929491173148563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.47412109375,0.0,1540.0455322265625,1895.4371337890625,0.0,2640.6171875,0.9069211483001708,1.0,0.0,3.0,1.0,0.0
12162540,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7301012873649597,0.2730183601379394,0.2504329085350036,296.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8331819176673889,0.4124054312705993,0.3951174318790436,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9990000128746032,0.8197237253189087,0.5037698745727539,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7357120513916016,0.2801322638988495,0.2703434526920318,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6126044988632202,0.1591756045818328,0.7403777241706848,285.0011291503906,284.95001220703125,295.4457092285156,286.6637878417969,295.4481811523437,296.9989624023437,284.9966735839844,1.0,0.529933512210846,1.0,1.0,0.0,1.0,-2.593205690383911,2.593200206756592,5.409278855950106e-06,2.0042293071746826,0.904354214668274,0.904354214668274,0.0,168.93682861328125,166.0,27460.150390625,0.0,1742.5291748046875,1.0,282.16046142578125,283.95770263671875,289.69873046875,291.5306396484375,293.1499938964844,293.1499938964844,282.1499938964844,35863.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303388953208923,1.0,0.0,0.0,3.6638498306274414,3.66387391090393,8.957124464359367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.5830078125,0.0,1547.6060791015625,1895.4371337890625,0.0,2751.600830078125,0.9082605242729188,1.0,0.0,3.0,1.0,0.0
12162600,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.729753315448761,0.272747278213501,0.2502101361751556,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8328057527542114,0.412042498588562,0.394804447889328,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9990000128746032,0.8193690776824951,0.504101037979126,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7353856563568115,0.2798886597156524,0.270133376121521,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6122438907623291,0.1589856147766113,0.7396042346954346,284.9938659667969,284.95001220703125,295.43609619140625,286.658935546875,295.4385986328125,296.9986267089844,284.9900817871094,1.0,0.5298401117324829,1.0,1.0,0.0,1.0,-2.591778039932251,2.5917727947235107,5.403299837780651e-06,2.003113508224488,0.9043096899986268,0.9043096899986268,0.0,169.05062866210938,169.0,27430.341796875,0.0,1740.9727783203125,1.0,282.15771484375,283.9517517089844,289.69390869140625,291.5221862792969,293.1499938964844,293.1499938964844,281.8500061035156,35873.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309273719787598,1.0,0.0,0.0,3.664084434509277,3.6641087532043457,8.958272132986167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4785.54248046875,0.0,1547.9454345703125,1895.4371337890625,0.0,2757.080078125,0.908323347568512,1.0,0.0,3.0,1.0,0.0
12162660,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.7243323922157288,0.2686253488063812,0.2469141781330108,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.8270214796066284,0.4067599773406982,0.3902718126773834,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.9990000128746032,0.8123529553413391,0.5096139907836914,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.7303729057312012,0.2763000726699829,0.2670994997024536,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.6066528558731079,0.1562255024909973,0.7286104559898376,284.721435546875,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,296.9904479980469,284.717529296875,1.0,0.5288630723953247,1.0,1.0,0.0,1.0,-2.5721445083618164,2.572139263153076,5.321468506735982e-06,1.9877995252609253,0.8990923762321472,0.8990923762321472,0.0,171.1091766357422,172.0,27631.4609375,-0.0,1721.8568115234375,1.0,281.8581237792969,283.6679382324219,289.663818359375,291.535888671875,293.1499938964844,293.1499938964844,282.1499938964844,36171.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482942581176758,1.0,0.0,0.0,3.658766269683838,3.658790349960327,8.932286164053949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.66455078125,0.0,1544.2293701171875,1895.4371337890625,0.0,2919.297119140625,0.9073275327682496,1.0,0.0,3.0,1.0,0.0
