time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12162720,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.7243323922157288,0.2686253488063812,0.2469141781330108,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.8270214796066284,0.4067599773406982,0.3902718126773834,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.9990000128746032,0.8123529553413391,0.5096139907836914,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.7303729057312012,0.2763000726699829,0.2670994997024536,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.6066528558731079,0.1562255024909973,0.7286104559898376,284.721435546875,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,296.9904479980469,284.717529296875,1.0,0.5288630723953247,1.0,1.0,0.0,1.0,-2.5721445083618164,2.572139263153076,5.321468506735982e-06,1.9877995252609253,0.8990923762321472,0.8990923762321472,0.0,171.1091766357422,172.0,27631.4609375,-0.0,1721.8568115234375,1.0,281.8581237792969,283.6679382324219,289.663818359375,291.535888671875,293.1499938964844,293.1499938964844,282.1499938964844,36171.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482942581176758,1.0,0.0,0.0,3.658766269683838,3.658790349960327,8.932286164053949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.66455078125,0.0,1544.2293701171875,1895.4371337890625,0.0,2919.297119140625,0.9073275327682496,1.0,0.0,3.0,1.0,0.0
12162780,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7188426852226257,0.2654954791069031,0.2438152432441711,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8211956024169922,0.4025194048881531,0.3859742283821106,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.8056586384773254,0.5155776739120483,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7252243757247925,0.2732839584350586,0.2641015350818634,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6005444526672363,0.1536586731672287,0.7169941067695618,284.8967590332031,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,296.9849853515625,284.8970031738281,1.0,0.5281351208686829,1.0,1.0,0.0,1.0,-2.5528571605682373,2.552851915359497,5.241458438831614e-06,1.972637414932251,0.8998206853866577,0.8998206853866577,0.0,173.4370574951172,160.0,26621.20703125,-0.0,1704.6124267578125,1.0,282.1422424316406,283.8811950683594,289.4721374511719,291.2147216796875,293.1499938964844,293.1499938964844,282.45001220703125,36077.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829375684261322,1.0,0.0,0.0,3.654967069625856,3.654991149902344,8.91374497768993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.83447265625,0.0,1539.2830810546875,1895.4371337890625,0.0,2742.634521484375,0.906449019908905,1.0,0.0,3.0,1.0,0.0
12162840,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7188426852226257,0.2654954791069031,0.2438152432441711,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8211956024169922,0.4025194048881531,0.3859742283821106,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.8056586384773254,0.5155776739120483,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7252243757247925,0.2732839584350586,0.2641015350818634,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6005444526672363,0.1536586731672287,0.7169941067695618,284.8967590332031,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,296.9849853515625,284.8970031738281,1.0,0.5281351208686829,1.0,1.0,0.0,1.0,-2.5528571605682373,2.552851915359497,5.241458438831614e-06,1.972637414932251,0.8998206853866577,0.8998206853866577,0.0,173.4370574951172,160.0,26621.20703125,-0.0,1704.6124267578125,1.0,282.1422424316406,283.8811950683594,289.4721374511719,291.2147216796875,293.1499938964844,293.1499938964844,282.45001220703125,36077.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829375684261322,1.0,0.0,0.0,3.654967069625856,3.654991149902344,8.91374497768993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.83447265625,0.0,1539.2830810546875,1895.4371337890625,0.0,2742.634521484375,0.906449019908905,1.0,0.0,3.0,1.0,0.0
12162900,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.7181663513183594,0.2644363045692444,0.242698073387146,296.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.8204841017723083,0.400905579328537,0.3842774629592895,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9990000128746032,0.8032907843589783,0.514735221862793,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.7245498895645142,0.2721302211284637,0.2628796696662903,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.5992791652679443,0.1525871753692627,0.7117675542831421,285.04864501953125,284.95001220703125,295.1468811035156,286.51226806640625,295.1494445800781,296.9845886230469,285.059326171875,1.0,0.525854766368866,1.0,1.0,0.0,1.0,-2.540724992752075,2.540719985961914,5.191790933167795e-06,1.96327543258667,0.901931643486023,0.901931643486023,0.0,172.6019287109375,160.0,25828.15625,-0.0,1683.8896484375,1.0,282.39892578125,284.0682067871094,289.385986328125,291.0149230957031,293.1499938964844,293.1499938964844,282.45001220703125,35970.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137844800949097,1.0,0.0,0.0,3.655625581741333,3.6556496620178223,8.916957199289754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.3583984375,0.0,1539.2130126953125,1895.4371337890625,0.0,2598.087158203125,0.9065685272216796,1.0,0.0,3.0,1.0,0.0
12162960,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.7187986969947815,0.2636105120182037,0.2418386489152908,296.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.8211557865142822,0.3995378911495209,0.382859468460083,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.9990000128746032,0.8019764423370361,0.5114964842796326,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.7250881791114807,0.2711709439754486,0.2618521451950073,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.5992116332054138,0.1516643166542053,0.7070750594139099,285.0916442871094,284.95001220703125,295.0889892578125,286.4830017089844,295.091552734375,296.98583984375,285.0914611816406,1.0,0.5227938294410706,1.0,1.0,0.0,1.0,-2.527226448059082,2.527221202850342,5.136623713042354e-06,1.9527641534805296,0.9033666849136353,0.9033666849136353,0.0,170.515625,148.0,25567.9296875,-0.0,1656.0465087890625,1.0,282.4419250488281,284.1106872558594,289.3772888183594,291.0311584472656,293.1499938964844,293.1499938964844,282.1499938964844,35879.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037889003753662,1.0,0.0,0.0,3.6588003635406494,3.658824443817138,8.932452146837022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.53369140625,0.0,1542.0762939453125,1895.4371337890625,0.0,2506.116943359375,0.9071773886680604,1.0,0.0,3.0,1.0,0.0
12163020,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.7207503914833069,0.2605741322040558,0.2393670082092285,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.8235674500465393,0.3954250812530517,0.3792576193809509,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.7983205914497375,0.5019437074661255,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.7271096706390381,0.2683095037937164,0.2592857480049133,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.6000707745552063,0.1493269652128219,0.6965492367744446,284.83233642578125,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9834289550781,284.8276672363281,1.0,0.5146296620368958,1.0,1.0,0.0,1.0,-2.492732286453247,2.492727279663086,4.9972377382800914e-06,1.926019310951233,0.8998066782951355,0.8998066782951355,0.0,164.6190643310547,151.0,25636.005859375,-0.0,1583.6494140625,1.0,282.1577453613281,283.8385925292969,289.4483337402344,291.17462158203125,293.1499938964844,293.1499938964844,281.8500061035156,36087.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137406706809998,1.0,0.0,0.0,3.6568586826324463,3.656882762908936,8.92297464361036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.24462890625,0.0,1541.467529296875,1895.4371337890625,0.0,2597.6826171875,0.9068493843078612,1.0,0.0,3.0,1.0,0.0
12163080,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.7207503914833069,0.2605741322040558,0.2393670082092285,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.8235674500465393,0.3954250812530517,0.3792576193809509,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.7983205914497375,0.5019437074661255,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.7271096706390381,0.2683095037937164,0.2592857480049133,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.6000707745552063,0.1493269652128219,0.6965492367744446,284.83233642578125,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9834289550781,284.8276672363281,1.0,0.5146296620368958,1.0,1.0,0.0,1.0,-2.492732286453247,2.492727279663086,4.9972377382800914e-06,1.926019310951233,0.8998066782951355,0.8998066782951355,0.0,164.6190643310547,151.0,25636.005859375,-0.0,1583.6494140625,1.0,282.1577453613281,283.8385925292969,289.4483337402344,291.17462158203125,293.1499938964844,293.1499938964844,281.8500061035156,36087.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137406706809998,1.0,0.0,0.0,3.6568586826324463,3.656882762908936,8.92297464361036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.24462890625,0.0,1541.467529296875,1895.4371337890625,0.0,2597.6826171875,0.9068493843078612,1.0,0.0,3.0,1.0,0.0
12163140,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519714355469,0.7184920310974121,0.2563034892082214,0.2357102334499359,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55096435546875,0.8216207027435303,0.3899693489074707,0.3743358850479126,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5501403808594,0.9990000128746032,0.7925511002540588,0.4992040395736694,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5518798828125,0.7252824306488037,0.264428049325943,0.2557803094387054,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5543212890625,0.5970748662948608,0.1463222056627273,0.6835233569145203,284.5511169433594,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9747009277344,284.5467224121094,1.0,0.5093351602554321,1.0,1.0,0.0,1.0,-2.4592647552490234,2.4592597484588623,4.863451977143996e-06,1.89984941482544,0.8922592997550964,0.8922592997550964,0.0,162.16334533691406,154.0,25698.060546875,-0.0,1528.745361328125,1.0,281.85821533203125,283.5494689941406,289.414794921875,291.1716613769531,293.1499938964844,293.1499938964844,282.1499938964844,36420.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279768228530884,1.0,0.0,0.0,3.6423532962799072,3.642377376556397,8.852326800479204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.30126953125,0.0,1527.8184814453125,1895.4371337890625,0.0,2729.619873046875,0.9038270711898804,1.0,0.0,3.0,1.0,0.0
12163200,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519714355469,0.7184920310974121,0.2563034892082214,0.2357102334499359,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55096435546875,0.8216207027435303,0.3899693489074707,0.3743358850479126,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5501403808594,0.9990000128746032,0.7925511002540588,0.4992040395736694,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5518798828125,0.7252824306488037,0.264428049325943,0.2557803094387054,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5543212890625,0.5970748662948608,0.1463222056627273,0.6835233569145203,284.5511169433594,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9747009277344,284.5467224121094,1.0,0.5093351602554321,1.0,1.0,0.0,1.0,-2.4592647552490234,2.4592597484588623,4.863451977143996e-06,1.89984941482544,0.8922592997550964,0.8922592997550964,0.0,162.16334533691406,154.0,25698.060546875,-0.0,1528.745361328125,1.0,281.85821533203125,283.5494689941406,289.414794921875,291.1716613769531,293.1499938964844,293.1499938964844,282.1499938964844,36420.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279768228530884,1.0,0.0,0.0,3.6423532962799072,3.642377376556397,8.852326800479204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.30126953125,0.0,1527.8184814453125,1895.4371337890625,0.0,2729.619873046875,0.9038270711898804,1.0,0.0,3.0,1.0,0.0
12163260,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.7150305509567261,0.2531236112117767,0.2324743121862411,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.8181517124176025,0.3855180740356445,0.3697526454925537,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.9990000128746032,0.787436842918396,0.4997879862785339,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.7220653891563416,0.2611767053604126,0.2524457573890686,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.5925076007843018,0.1435969620943069,0.6706017255783081,284.7245788574219,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9696044921875,284.72479248046875,1.0,0.5056875944137573,1.0,1.0,0.0,1.0,-2.4310333728790283,2.4310286045074463,4.7519815780106e-06,1.877737522125244,0.890662431716919,0.890662431716919,0.0,161.52252197265625,142.0,24638.755859375,-0.0,1489.31640625,1.0,282.14208984375,283.762939453125,289.2200927734375,290.8430480957031,293.1499938964844,293.1499938964844,282.45001220703125,36339.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051759600639343,1.0,0.0,0.0,3.6287360191345215,3.628759860992432,8.786259968474042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.598388671875,0.0,1512.1636962890625,1895.4371337890625,0.0,2518.84130859375,0.9007673263549804,1.0,0.0,3.0,1.0,0.0
12163320,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.7150305509567261,0.2531236112117767,0.2324743121862411,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.8181517124176025,0.3855180740356445,0.3697526454925537,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.9990000128746032,0.787436842918396,0.4997879862785339,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.7220653891563416,0.2611767053604126,0.2524457573890686,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.5925076007843018,0.1435969620943069,0.6706017255783081,284.7245788574219,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9696044921875,284.72479248046875,1.0,0.5056875944137573,1.0,1.0,0.0,1.0,-2.4310333728790283,2.4310286045074463,4.7519815780106e-06,1.877737522125244,0.890662431716919,0.890662431716919,0.0,161.52252197265625,142.0,24638.755859375,-0.0,1489.31640625,1.0,282.14208984375,283.762939453125,289.2200927734375,290.8430480957031,293.1499938964844,293.1499938964844,282.45001220703125,36339.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051759600639343,1.0,0.0,0.0,3.6287360191345215,3.628759860992432,8.786259968474042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.598388671875,0.0,1512.1636962890625,1895.4371337890625,0.0,2518.84130859375,0.9007673263549804,1.0,0.0,3.0,1.0,0.0
12163380,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7153370380401611,0.2518270611763,0.2310720682144165,296.8428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8185285925865173,0.3834837973117828,0.367576539516449,296.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9990000128746032,0.7855324745178223,0.496120810508728,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7222804427146912,0.2596913576126098,0.2508322894573211,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.5918888449668884,0.1422741860151291,0.6638669371604919,284.8952331542969,284.95001220703125,294.6741638183594,286.2738952636719,294.67681884765625,296.969970703125,284.9027709960937,1.0,0.5015566945075989,1.0,1.0,0.0,1.0,-2.412306785583496,2.412302255630493,4.679098310589325e-06,1.8632416725158687,0.8917821049690247,0.8917821049690247,0.0,159.13204956054688,142.0,23782.658203125,-0.0,1455.4788818359375,1.0,282.4139404296875,283.9690856933594,289.1264343261719,290.64227294921875,293.1499938964844,293.1499938964844,282.45001220703125,36202.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784476637840271,1.0,0.0,0.0,3.624166965484619,3.624190807342529,8.764147878537187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.0634765625,0.0,1506.1192626953125,1895.4371337890625,0.0,2330.425048828125,0.8996917009353638,1.0,0.0,3.0,1.0,0.0
12163440,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.7164860963821411,0.2511063814163208,0.2303290665149688,296.8465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8197662234306335,0.3822874426841736,0.3663414418697357,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9990000128746032,0.7849463224411011,0.4920824766159057,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7232941389083862,0.2588318288326263,0.2499118149280548,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.5923752784729004,0.1415077000856399,0.6598771810531616,284.92071533203125,284.95001220703125,294.62847900390625,286.2509460449219,294.6311340332031,296.971435546875,284.9206848144531,1.0,0.4983155131340027,1.0,1.0,0.0,1.0,-2.3991808891296387,2.399176359176636,4.62826346847578e-06,1.853028893470764,0.8919243216514587,0.8919243216514587,0.0,156.75640869140625,145.0,23568.185546875,-0.0,1429.1669921875,1.0,282.44158935546875,283.9947204589844,289.12664794921875,290.6580810546875,293.1499938964844,293.1499938964844,282.75,36138.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757232785224915,1.0,0.0,0.0,3.622867107391357,3.622890949249268,8.757862133279559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3906.5908203125,0.0,1504.21630859375,1895.4371337890625,0.0,2251.828369140625,0.8993241190910339,1.0,0.0,3.0,1.0,0.0
12163500,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.7169029116630554,0.2502972781658172,0.2294772565364837,296.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.8201659917831421,0.3809013366699219,0.3648952543735504,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.9990000128746032,0.7846716642379761,0.489378422498703,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.7235882878303528,0.2578527331352234,0.2488635182380676,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.5921040773391724,0.1406475305557251,0.655466616153717,285.071044921875,284.95001220703125,294.5715026855469,286.22235107421875,294.5741577148437,296.9740905761719,285.08306884765625,1.0,0.4959154427051544,1.0,1.0,0.0,1.0,-2.386603355407715,2.386598825454712,4.579566848406103e-06,1.843103647232056,0.8941588401794434,0.8941588401794434,0.0,155.04998779296875,145.0,22802.25390625,-0.0,1406.5123291015625,1.0,282.697998046875,284.18212890625,289.06842041015625,290.49737548828125,293.1499938964844,293.1499938964844,282.75,36005.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588604688644409,1.0,0.0,0.0,3.623022794723511,3.623046636581421,8.758614740145276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.43798828125,0.0,1503.402587890625,1895.4371337890625,0.0,2102.585205078125,0.8993118405342102,1.0,0.0,3.0,1.0,0.0
12163560,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7170408368110657,0.2496232688426971,0.2288241982460022,296.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199035644531,0.8201922178268433,0.3796701729297638,0.3636762499809265,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.9990000128746032,0.7846038937568665,0.4876937866210937,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.7235809564590454,0.2570006847381592,0.2479987144470214,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.5916140675544739,0.1399040073156356,0.6518011689186096,285.1199035644531,284.95001220703125,294.51470947265625,286.19390869140625,294.51739501953125,296.9778747558594,285.12030029296875,1.0,0.4940650761127472,1.0,1.0,0.0,1.0,-2.376884698867798,2.376880168914795,4.542206625046674e-06,1.8354800939559937,0.8958415985107422,0.8958415985107422,0.0,153.93324279785156,148.0,22590.0,-0.0,1389.9610595703125,1.0,282.7416381835937,284.2285461425781,289.0790100097656,290.5394287109375,293.1499938964844,293.1499938964844,283.04998779296875,35888.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489092350006104,1.0,0.0,0.0,3.6262245178222656,3.626248359680176,8.774102298048092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3832.474853515625,0.0,1506.04833984375,1895.4371337890625,0.0,2016.02197265625,0.8999041318893433,1.0,0.0,3.0,1.0,0.0
12163620,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229064941406,0.7164171934127808,0.2484186142683029,0.2276728153228759,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.8192161321640015,0.3774003386497497,0.3614508509635925,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.9990000128746032,0.7843424677848816,0.4865524172782898,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32293701171875,0.7227042317390442,0.2554422914981842,0.2464572489261627,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221740722656,0.5899414420127869,0.138581320643425,0.6455096006393433,285.3230895996094,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9862976074219,285.3236389160156,1.0,0.4917186200618744,1.0,1.0,0.0,1.0,-2.362042188644409,2.3620376586914062,4.4854618863610085e-06,1.823839783668518,0.9025026559829712,0.9025026559829712,0.0,152.9174346923828,151.0,21692.029296875,-0.0,1367.679931640625,1.0,283.0416259765625,284.4640197753906,289.0438537597656,290.4467163085937,293.1499938964844,293.1499938964844,282.75,35614.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266653776168823,1.0,0.0,0.0,3.6397976875305176,3.639821529388428,8.839908218760684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.833984375,0.0,1518.9730224609375,1895.4371337890625,0.0,1827.207275390625,0.9027502536773682,1.0,0.0,3.0,1.0,0.0
12163680,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229064941406,0.7164171934127808,0.2484186142683029,0.2276728153228759,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.8192161321640015,0.3774003386497497,0.3614508509635925,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.9990000128746032,0.7843424677848816,0.4865524172782898,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32293701171875,0.7227042317390442,0.2554422914981842,0.2464572489261627,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221740722656,0.5899414420127869,0.138581320643425,0.6455096006393433,285.3230895996094,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9862976074219,285.3236389160156,1.0,0.4917186200618744,1.0,1.0,0.0,1.0,-2.362042188644409,2.3620376586914062,4.4854618863610085e-06,1.823839783668518,0.9025026559829712,0.9025026559829712,0.0,152.9174346923828,151.0,21692.029296875,-0.0,1367.679931640625,1.0,283.0416259765625,284.4640197753906,289.0438537597656,290.4467163085937,293.1499938964844,293.1499938964844,282.75,35614.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266653776168823,1.0,0.0,0.0,3.6397976875305176,3.639821529388428,8.839908218760684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.833984375,0.0,1518.9730224609375,1895.4371337890625,0.0,1827.207275390625,0.9027502536773682,1.0,0.0,3.0,1.0,0.0
12163740,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7134242653846741,0.2457810789346695,0.2258151173591613,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8159232139587402,0.3737228512763977,0.3585246801376343,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9990000128746032,0.7802132964134216,0.4888046085834503,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.7197903990745544,0.2528659999370575,0.2444310933351516,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.5863088369369507,0.1366816163063049,0.6382670402526855,285.0750732421875,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9881896972656,285.0709228515625,1.0,0.4905568063259125,1.0,1.0,0.0,1.0,-2.347870349884033,2.3478660583496094,4.431843080965336e-06,1.8128429651260376,0.9022684693336488,0.9022684693336488,0.0,153.55177307128906,154.0,21937.587890625,-0.0,1353.0335693359375,1.0,282.7578430175781,284.19927978515625,289.1462707519531,290.63897705078125,293.1499938964844,293.1499938964844,282.45001220703125,35771.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454493045806885,1.0,0.0,0.0,3.649556398391724,3.649580478668213,8.887374178812024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.5244140625,0.0,1530.9644775390625,1895.4371337890625,0.0,1986.21240234375,0.9050022959709167,1.0,0.0,3.0,1.0,0.0
12163800,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7134242653846741,0.2457810789346695,0.2258151173591613,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8159232139587402,0.3737228512763977,0.3585246801376343,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9990000128746032,0.7802132964134216,0.4888046085834503,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.7197903990745544,0.2528659999370575,0.2444310933351516,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.5863088369369507,0.1366816163063049,0.6382670402526855,285.0750732421875,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9881896972656,285.0709228515625,1.0,0.4905568063259125,1.0,1.0,0.0,1.0,-2.347870349884033,2.3478660583496094,4.431843080965336e-06,1.8128429651260376,0.9022684693336488,0.9022684693336488,0.0,153.55177307128906,154.0,21937.587890625,-0.0,1353.0335693359375,1.0,282.7578430175781,284.19927978515625,289.1462707519531,290.63897705078125,293.1499938964844,293.1499938964844,282.45001220703125,35771.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454493045806885,1.0,0.0,0.0,3.649556398391724,3.649580478668213,8.887374178812024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.5244140625,0.0,1530.9644775390625,1895.4371337890625,0.0,1986.21240234375,0.9050022959709167,1.0,0.0,3.0,1.0,0.0
12163860,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.7071079015731812,0.2417672425508499,0.2225668877363205,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.809615969657898,0.368569940328598,0.3540735244750976,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.9990000128746032,0.7715223431587219,0.4944575726985931,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.7141078114509583,0.2491169422864914,0.2412431538105011,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.5796387195587158,0.1338904201984405,0.6272068023681641,284.80126953125,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.98101806640625,284.7969055175781,1.0,0.4897896945476532,1.0,1.0,0.0,1.0,-2.328299760818481,2.3282954692840576,4.358358637546189e-06,1.7976595163345337,0.8981261849403381,0.8981261849403381,0.0,155.6697540283203,142.0,22139.904296875,-0.0,1337.951904296875,1.0,282.4582214355469,283.9134521484375,289.1172790527344,290.6567687988281,293.1499938964844,293.1499938964844,282.75,36061.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686905860900879,1.0,0.0,0.0,3.648379325866699,3.64840316772461,8.881641520019912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3852.651123046875,0.0,1531.8231201171875,1895.4371337890625,0.0,2189.21923828125,0.9049280881881714,1.0,0.0,3.0,1.0,0.0
12163920,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.7071079015731812,0.2417672425508499,0.2225668877363205,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.809615969657898,0.368569940328598,0.3540735244750976,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.9990000128746032,0.7715223431587219,0.4944575726985931,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.7141078114509583,0.2491169422864914,0.2412431538105011,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.5796387195587158,0.1338904201984405,0.6272068023681641,284.80126953125,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.98101806640625,284.7969055175781,1.0,0.4897896945476532,1.0,1.0,0.0,1.0,-2.328299760818481,2.3282954692840576,4.358358637546189e-06,1.7976595163345337,0.8981261849403381,0.8981261849403381,0.0,155.6697540283203,142.0,22139.904296875,-0.0,1337.951904296875,1.0,282.4582214355469,283.9134521484375,289.1172790527344,290.6567687988281,293.1499938964844,293.1499938964844,282.75,36061.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686905860900879,1.0,0.0,0.0,3.648379325866699,3.64840316772461,8.881641520019912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3852.651123046875,0.0,1531.8231201171875,1895.4371337890625,0.0,2189.21923828125,0.9049280881881714,1.0,0.0,3.0,1.0,0.0
12163980,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7049040794372559,0.2386831492185592,0.2193904221057891,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8076624274253845,0.3642383217811584,0.3495829403400421,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9990000128746032,0.7643461227416992,0.4917449355125427,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7120516300201416,0.2458231598138809,0.2378465682268142,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.5760625600814819,0.1311666369438171,0.614202082157135,284.9756774902344,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.97515869140625,284.97564697265625,1.0,0.4840222597122192,1.0,1.0,0.0,1.0,-2.2961387634277344,2.2961344718933105,4.239103873260319e-06,1.7727657556533811,0.8980665802955627,0.8980665802955627,0.0,153.3792266845703,130.0,21129.796875,-0.0,1290.9483642578125,1.0,282.7421875,284.1254577636719,288.8985290527344,290.3144836425781,293.1499938964844,293.1499938964844,283.04998779296875,36044.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487397789955139,1.0,0.0,0.0,3.6467206478118896,3.6467444896698,8.873567480804923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3722.365966796875,0.0,1529.8568115234375,1895.4371337890625,0.0,2014.5582275390625,0.9045602083206176,1.0,0.0,3.0,1.0,0.0
12164040,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7049040794372559,0.2386831492185592,0.2193904221057891,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8076624274253845,0.3642383217811584,0.3495829403400421,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9990000128746032,0.7643461227416992,0.4917449355125427,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7120516300201416,0.2458231598138809,0.2378465682268142,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.5760625600814819,0.1311666369438171,0.614202082157135,284.9756774902344,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.97515869140625,284.97564697265625,1.0,0.4840222597122192,1.0,1.0,0.0,1.0,-2.2961387634277344,2.2961344718933105,4.239103873260319e-06,1.7727657556533811,0.8980665802955627,0.8980665802955627,0.0,153.3792266845703,130.0,21129.796875,-0.0,1290.9483642578125,1.0,282.7421875,284.1254577636719,288.8985290527344,290.3144836425781,293.1499938964844,293.1499938964844,283.04998779296875,36044.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487397789955139,1.0,0.0,0.0,3.6467206478118896,3.6467444896698,8.873567480804923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3722.365966796875,0.0,1529.8568115234375,1895.4371337890625,0.0,2014.5582275390625,0.9045602083206176,1.0,0.0,3.0,1.0,0.0
12164100,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12286376953125,0.705771803855896,0.2375911325216293,0.2181959003210067,296.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261291503906,0.8086525797843933,0.3625251650810241,0.3477404415607452,296.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12890625,0.9990000128746032,0.762412965297699,0.4873617887496948,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231384277344,0.712738573551178,0.2444976270198822,0.2364069819450378,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.5759076476097107,0.1300267875194549,0.6083206534385681,285.1256408691406,285.1170654296875,294.0152587890625,285.9456481933594,294.0179138183594,296.9747009277344,285.1382141113281,1.0,0.480000764131546,1.0,1.0,0.0,1.0,-2.278432130813598,2.278428077697754,4.174094556219643e-06,1.7590049505233765,0.8988723158836365,0.8988723158836365,0.0,150.7417449951172,130.0,20357.25,-0.0,1260.1873779296875,1.0,282.9986877441406,284.3134155273437,288.7987670898437,290.1022644042969,293.1499938964844,293.1499938964844,283.04998779296875,36014.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302746772766113,1.0,0.0,0.0,3.6460776329040527,3.646101713180542,8.870439387465012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3810.419921875,0.0,1528.918212890625,1895.4371337890625,0.0,1857.3704833984373,0.9044409990310668,1.0,0.0,3.0,1.0,0.0
12164160,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731262207031,0.7077510952949524,0.2367240339517593,0.217253103852272,296.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732788085937,0.8107314109802246,0.3610511124134063,0.3461726307868957,296.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733703613281,0.9990000128746032,0.7615188360214233,0.4814038872718811,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17315673828125,0.7143927812576294,0.2433526217937469,0.2351596504449844,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1725158691406,0.5767686367034912,0.1290524005889892,0.6031206846237183,285.1732482910156,285.1838684082031,293.9613952636719,285.91912841796875,293.96405029296875,296.9760437011719,285.1733093261719,1.0,0.4754285812377929,1.0,1.0,0.0,1.0,-2.2605154514312744,2.2605113983154297,4.108841494598892e-06,1.745072603225708,0.8986726999282837,0.8986726999282837,0.0,147.37730407714844,118.0,20102.916015625,-0.0,1226.7958984375,1.0,283.0418395996094,284.3577880859375,288.7853698730469,290.1093444824219,293.1499938964844,293.1499938964844,283.1499938964844,35999.25,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170163989067078,1.0,0.0,0.0,3.646570920944214,3.646594762802124,8.872839316609316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3766.174560546875,0.0,1529.3511962890625,1895.4371337890625,0.0,1747.54345703125,0.9025004506111144,1.0,0.0,3.0,1.0,0.0
12164220,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.7131770253181458,0.2347843199968338,0.215320348739624,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2233581542969,0.8165326714515686,0.3579334914684295,0.3430253863334656,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.9990000128746032,0.7609876990318298,0.4665749967098236,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.7191618084907532,0.2409648597240448,0.2326717972755432,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.5802662968635559,0.127215176820755,0.5934483408927917,285.223388671875,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9796447753906,285.2218933105469,1.0,0.4649554789066314,1.0,1.0,0.0,1.0,-2.221997737884521,2.2219936847686768,3.970439138356596e-06,1.7151405811309814,0.897030770778656,0.897030770778656,0.0,139.35406494140625,121.0,19424.138671875,-0.0,1153.558349609375,1.0,283.1470642089844,284.4280700683594,288.7817687988281,290.0757141113281,293.1499938964844,293.1499938964844,283.1499938964844,35701.9140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988973617553711,1.0,0.0,0.0,3.625215768814087,3.625239372253418,8.769220585236326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3802.846923828125,0.0,1503.553955078125,1895.4371337890625,0.0,1602.0623779296875,0.8961495757102966,1.0,0.0,3.0,1.0,0.0
12164280,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.7131770253181458,0.2347843199968338,0.215320348739624,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2233581542969,0.8165326714515686,0.3579334914684295,0.3430253863334656,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.9990000128746032,0.7609876990318298,0.4665749967098236,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.7191618084907532,0.2409648597240448,0.2326717972755432,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.5802662968635559,0.127215176820755,0.5934483408927917,285.223388671875,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9796447753906,285.2218933105469,1.0,0.4649554789066314,1.0,1.0,0.0,1.0,-2.221997737884521,2.2219936847686768,3.970439138356596e-06,1.7151405811309814,0.897030770778656,0.897030770778656,0.0,139.35406494140625,121.0,19424.138671875,-0.0,1153.558349609375,1.0,283.1470642089844,284.4280700683594,288.7817687988281,290.0757141113281,293.1499938964844,293.1499938964844,283.1499938964844,35701.9140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988973617553711,1.0,0.0,0.0,3.625215768814087,3.625239372253418,8.769220585236326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3802.846923828125,0.0,1503.553955078125,1895.4371337890625,0.0,1602.0623779296875,0.8961495757102966,1.0,0.0,3.0,1.0,0.0
12164340,296.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.7149547338485718,0.0,0.2131743133068084,296.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.8185394406318665,0.0,0.3396764397621155,296.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.9990000128746032,0.0,0.4584445655345917,296.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.7206093668937683,0.0,0.2300775051116943,296.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.5808093547821045,0.0,0.5844804048538208,285.1982727050781,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.98248291015625,285.19659423828125,0.0,0.0,1.0,1.0,0.0,1.0,-2.191732883453369,2.1917290687561035,3.863201982312603e-06,1.6914652585983276,0.0,0.0,0.0,134.78700256347656,60.0,18980.947265625,-0.0,1104.042724609375,0.0,283.1499328613281,284.4178161621094,288.7832336425781,290.0678100585937,293.1499938964844,293.1499938964844,278.1499938964844,35170.78125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.580428123474121,3.580451250076294,8.553881230000115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1451.0489501953125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.7149547338485718,0.0,0.2131743133068084,296.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.8185394406318665,0.0,0.3396764397621155,296.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.9990000128746032,0.0,0.4584445655345917,296.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.7206093668937683,0.0,0.2300775051116943,296.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.5808093547821045,0.0,0.5844804048538208,285.1982727050781,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.98248291015625,285.19659423828125,0.0,0.0,1.0,1.0,0.0,1.0,-2.191732883453369,2.1917290687561035,3.863201982312603e-06,1.6914652585983276,0.0,0.0,0.0,134.78700256347656,60.0,18980.947265625,-0.0,1104.042724609375,0.0,283.1499328613281,284.4178161621094,288.7832336425781,290.0678100585937,293.1499938964844,293.1499938964844,278.1499938964844,35170.78125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.580428123474121,3.580451250076294,8.553881230000115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1451.0489501953125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596740722656,0.1458469480276107,0.0,0.0016024459619075,297.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615966796875,0.414602130651474,0.0,0.0016874577850103,297.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26202392578125,0.414602130651474,0.0,0.0012463512830436,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2599182128906,0.2981931865215301,0.0,0.0016874534776434,297.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541809082031,0.0,0.0,0.0080044772475957,285.2686462402344,294.1499938964844,293.6954650878906,285.789794921875,293.7535705566406,296.56951904296875,284.5904846191406,0.0,0.0,0.7897212505340576,0.7897212505340576,0.2102787643671035,1.0,-0.0170766618102788,0.0171924550086259,-0.0001157923979917,-0.021493898704648,0.0,0.0,0.0,-0.0900078490376472,60.0,1172.0390625,-0.0,-1.9882170818164013e-05,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,5.165929906070232e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0741518351869985e-12,1.074246377616439e-12,2.810114520577397e-18,4.860679914120425e-11,4.860672975226521e-11,7.080057900267568e-17,0.0,0.0,-0.0,0.0,0.0,1.2195128213733905e-21,4.614786999940496e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.254638671875,0.0,0.0,0.0008589579956606,297.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25567626953125,0.0,0.0,0.0013252142816781,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547302246094,0.0,0.0,0.0020107016898691,297.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548522949219,0.0,0.0,0.0009248310816474,297.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503662109375,0.0,0.0,0.0025399166624993,285.26031494140625,294.1499938964844,293.6464233398437,285.7675170898437,293.74298095703125,296.0747985839844,284.2895202636719,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.00670399190858,0.0091990502551198,-0.002495058113709,-0.0265304967761039,0.0,0.0,0.0,-0.0364209935069084,60.0,514.4112548828125,-0.0,-5.761866759712575e-06,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.796753027218782e-29,9.217491686040695e-29,1.056900371459918e-31,-4.78601573903384e-18,-4.782591624888177e-18,-3.423837476366579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524108886719,0.0,0.0,0.0001219330515596,297.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2526550292969,0.0,0.0,0.0001405317743774,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24920654296875,0.0,0.0,0.0001335522974841,297.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525939941406,0.0,0.0,0.0001289868087042,297.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488708496094,0.0,0.0,0.0005585949402302,285.2569885253906,294.1499938964844,293.5948791503906,285.7451171875,293.7396545410156,295.4659729003906,284.1623229980469,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0013005278306081,0.0053298957645893,-0.0040293680503964,-0.0293441228568553,0.0,0.0,0.0,-0.0105236237868666,60.0,202.93630981445312,-0.0,-1.15314762183516e-07,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.834686663482672e-40,-3.805590317474765e-40,-8.82047318369256e-41,-1.1418017473737696e-20,-9.221388466108412e-21,-2.1966284017841078e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
