time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12164640,297.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0001005514641292,297.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25177001953125,0.0,0.0,0.0001061937073245,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2482604980469,0.0,0.0,7.91895727161318e-05,297.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.0,0.0,0.0001059004134731,297.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480773925781,0.0,0.0,0.0005009900196455,285.2557067871094,294.1499938964844,293.5435485839844,285.72381591796875,293.7379455566406,294.9757995605469,284.1270751953125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.001071537961252,0.0014258574228733,-0.0003543194616213,-0.0330460704863071,0.0,0.0,0.0,-0.0110529735684394,60.0,78.37040710449219,-0.0,-7.828535331100286e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.875188369888872e-21,4.040968335500123e-21,3.834220034388749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507019042969,0.0,0.0,9.99510957626626e-05,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509155273437,0.0,0.0,0.0001052571315085,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474365234375,0.0,0.0,7.77511959313415e-05,297.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508850097656,0.0,0.0,0.0001052535080816,297.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472229003906,0.0,0.0,0.000499257701449,285.25445556640625,294.1499938964844,293.49237060546875,285.7035522460937,293.7358703613281,294.59991455078125,284.12872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651984484866,6.387916329231302e-08,0.0010651345364749,-0.0343308746814727,0.0,0.0,0.0,-0.011492152698338,60.0,32.70060348510742,-0.0,-7.734902141010026e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.02121240519219e-21,4.011762962983962e-21,4.009449038311445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497863769531,0.0,0.0,9.990444232244045e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25,0.0,0.0,0.0001052047518896,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465515136719,0.0,0.0,7.770450611133128e-05,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499694824219,0.0,0.0,0.0001052042280207,297.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463684082031,0.0,0.0,0.0004990383167751,285.2531433105469,294.1499938964844,293.4413757324219,285.6842956542969,293.7333068847656,294.3087158203125,284.1442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646196315065,1.3422017275388498e-08,0.0010646062437444,-0.034197486937046,0.0,0.0,0.0,-0.0114657627418637,60.0,16.220733642578125,-0.0,-7.727664552703575e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.022824761151814e-21,4.0114394416604004e-21,4.011385319491415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24786376953125,0.0,0.0,9.982236224459484e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480773925781,0.0,0.0,0.0001051182262017,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,7.764040492475033e-05,297.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.248046875,0.0,0.0,0.0001051177896442,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444763183594,0.0,0.0,0.0004986286512576,285.25030517578125,294.1499938964844,293.33990478515625,285.64862060546875,293.7268371582031,293.897216796875,284.18682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.93845796585083,-0.0,-7.714942995562525e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.022862727449462e-21,4.011431363724731e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24786376953125,0.0,0.0,9.982236224459484e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480773925781,0.0,0.0,0.0001051182262017,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,7.764040492475033e-05,297.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.248046875,0.0,0.0,0.0001051177896442,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444763183594,0.0,0.0,0.0004986286512576,285.25030517578125,294.1499938964844,293.33990478515625,285.64862060546875,293.7268371582031,293.897216796875,284.18682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.93845796585083,-0.0,-7.714942995562525e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.022862727449462e-21,4.011431363724731e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457580566406,0.0,0.0,9.973999840440229e-05,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459716796875,0.0,0.0,0.000105031489511,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,7.757633284199983e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459411621094,0.0,0.0,0.0001050310529535,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,0.0004982172977179,285.2472839355469,294.1499938964844,293.2391357421875,285.6164855957031,293.7185974121094,293.62554931640625,284.2314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.769238471984863,-0.0,-7.702188042912894e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457580566406,0.0,0.0,9.973999840440229e-05,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459716796875,0.0,0.0,0.000105031489511,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,7.757633284199983e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459411621094,0.0,0.0,0.0001050310529535,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,0.0004982172977179,285.2472839355469,294.1499938964844,293.2391357421875,285.6164855957031,293.7185974121094,293.62554931640625,284.2314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.769238471984863,-0.0,-7.702188042912894e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24462890625,0.0,0.0,9.969792154151946e-05,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2448425292969,0.0,0.0,0.0001049871789291,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414855957031,0.0,0.0,7.754360558465123e-05,298.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24481201171875,0.0,0.0,0.0001049867496476,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413024902344,0.0,0.0,0.000498007168062,285.24566650390625,294.1499938964844,293.1881408691406,285.60137939453125,293.7137451171875,293.5196838378906,284.2536926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624139104038,1.3162392065169117e-08,0.0010624007554724,-0.0335231870412826,0.0,0.0,0.0,-0.0113379741087555,60.0,6.619480133056641,-0.0,-7.695677339825124e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434997558594,0.0,0.0,9.965724893845618e-05,298.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24371337890625,0.0,0.0,0.0001049443380907,299.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403869628906,0.0,0.0,7.751195516902953e-05,298.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436828613281,0.0,0.0,0.0001049439088092,298.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402038574219,0.0,0.0,0.0004978040233254,285.2440490722656,294.1499938964844,293.1390991210937,285.5875244140625,293.7086486816406,293.4313049316406,284.27471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.533874988555908,-0.0,-7.689384773357234e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411193847656,0.0,0.0,9.957414295058696e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413330078125,0.0,0.0,0.0001048568155965,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380676269531,0.0,0.0,7.744730828562751e-05,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413024902344,0.0,0.0,0.000104856393591,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23785400390625,0.0,0.0,0.0004973889444954,285.2406616210937,294.1499938964844,293.03973388671875,285.5614624023437,293.6969909667969,293.2795104980469,284.3161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.408706188201904,-0.0,-7.67653816069469e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411193847656,0.0,0.0,9.957414295058696e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413330078125,0.0,0.0,0.0001048568155965,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380676269531,0.0,0.0,7.744730828562751e-05,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413024902344,0.0,0.0,0.000104856393591,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23785400390625,0.0,0.0,0.0004973889444954,285.2406616210937,294.1499938964844,293.03973388671875,285.5614624023437,293.6969909667969,293.2795104980469,284.3161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.408706188201904,-0.0,-7.67653816069469e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398986816406,0.0,0.0,9.953246626537292e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0001048129270202,299.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2368469238281,0.0,0.0,7.741489389445633e-05,298.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24005126953125,0.0,0.0,0.0001048125122906,298.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366638183594,0.0,0.0,0.0004971807939,285.2388916015625,294.1499938964844,292.9903259277344,285.5494384765625,293.6905517578125,293.2134704589844,284.33612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.353707790374756,-0.0,-7.670100643508705e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386169433594,0.0,0.0,9.949071682058276e-05,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23883056640625,0.0,0.0,0.0001047689656843,299.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.235595703125,0.0,0.0,7.738241401966661e-05,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388000488281,0.0,0.0,0.0001047685509547,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23541259765625,0.0,0.0,0.0004969722940586,285.2370910644531,294.1499938964844,292.94110107421875,285.5379943847656,293.6837158203125,293.1518249511719,284.3555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.300083160400391,-0.0,-7.663653889267152e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,9.940701420418918e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362060546875,0.0,0.0,0.0001046808101818,299.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330322265625,0.0,0.0,7.731730147497728e-05,298.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361755371094,0.0,0.0,0.0001046804027282,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328491210937,0.0,0.0,0.0004965542466379,285.2333984375,294.1499938964844,292.8431701660156,285.51678466796875,293.6688537597656,293.03765869140625,284.3930969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.1951422691345215,-0.0,-7.65073693287377e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,9.940701420418918e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362060546875,0.0,0.0,0.0001046808101818,299.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330322265625,0.0,0.0,7.731730147497728e-05,298.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361755371094,0.0,0.0,0.0001046804027282,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328491210937,0.0,0.0,0.0004965542466379,285.2333984375,294.1499938964844,292.8431701660156,285.51678466796875,293.6688537597656,293.03765869140625,284.3930969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.1951422691345215,-0.0,-7.65073693287377e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333068847656,0.0,0.0,9.932305692927912e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334899902344,0.0,0.0,0.0001045923927449,299.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303466796875,0.0,0.0,7.725199247943237e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23345947265625,0.0,0.0,0.0001045919925672,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23016357421875,0.0,0.0,0.0004961349186487,285.2295837402344,294.1499938964844,292.7459716796875,285.49755859375,293.6524658203125,292.931396484375,284.4286499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.092496871948242,-0.0,-7.637792975856429e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333068847656,0.0,0.0,9.932305692927912e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334899902344,0.0,0.0,0.0001045923927449,299.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303466796875,0.0,0.0,7.725199247943237e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23345947265625,0.0,0.0,0.0001045919925672,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23016357421875,0.0,0.0,0.0004961349186487,285.2295837402344,294.1499938964844,292.7459716796875,285.49755859375,293.6524658203125,292.931396484375,284.4286499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.092496871948242,-0.0,-7.637792975856429e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23052978515625,0.0,0.0,9.923887409968302e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.230712890625,0.0,0.0,0.0001045037424773,299.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,7.718650886090472e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,0.0001045033495756,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274169921875,0.0,0.0,0.0004957144847139,285.2256774902344,294.1499938964844,292.6494445800781,285.48004150390625,293.63458251953125,292.829833984375,284.4623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.991940975189209,-0.0,-7.624826281471543e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23052978515625,0.0,0.0,9.923887409968302e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.230712890625,0.0,0.0,0.0001045037424773,299.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,7.718650886090472e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,0.0001045033495756,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274169921875,0.0,0.0,0.0004957144847139,285.2256774902344,294.1499938964844,292.6494445800781,285.48004150390625,293.63458251953125,292.829833984375,284.4623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.991940975189209,-0.0,-7.624826281471543e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22833251953125,0.0,0.0,9.917477291310206e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.228515625,0.0,0.0,0.0001044362361426,299.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254638671875,0.0,0.0,7.713663944741711e-05,298.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284851074219,0.0,0.0,0.0001044358432409,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22528076171875,0.0,0.0,0.0004953942843712,285.22265625,294.1499938964844,292.5765686035156,285.4676513671875,293.6200256347656,292.7547302246094,284.48663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,5.916879177093506,-0.0,-7.614958974500041e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276611328125,0.0,0.0,9.915450937114656e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22784423828125,0.0,0.0,0.0001044148957589,299.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247619628906,0.0,0.0,7.712087972322479e-05,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2278137207031,0.0,0.0,0.0001044145028572,298.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245788574219,0.0,0.0,0.0004952931194566,285.2216796875,294.1499938964844,292.5536499023437,285.4638977050781,293.615234375,292.73126220703125,284.4941101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483832634302416e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,5.893414497375488,-0.0,-7.611841823518263e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,9.91122651612386e-05,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22637939453125,0.0,0.0,0.0001043704032781,299.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22332763671875,0.0,0.0,7.708801422268152e-05,298.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2263488769531,0.0,0.0,0.0001043700103764,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22314453125,0.0,0.0,0.0004950821166858,285.2196655273437,294.1499938964844,292.5060119628906,285.456298828125,293.60504150390625,292.68280029296875,284.50933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,5.844897747039795,-0.0,-7.605343910199738e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247009277344,0.0,0.0,9.906997729558498e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248840332031,0.0,0.0,0.0001043258744175,299.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22186279296875,0.0,0.0,7.70551196183078e-05,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.224853515625,0.0,0.0,0.0001043254887918,298.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217102050781,0.0,0.0,0.0004948708810843,285.2176208496094,294.1499938964844,292.4585266113281,285.44891357421875,293.594482421875,292.6347045898437,284.5241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,5.796868324279785,-0.0,-7.598843865253002e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217102050781,0.0,0.0,9.898531425278634e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218933105469,0.0,0.0,0.0001042367148329,299.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2189025878906,0.0,0.0,7.698926492594182e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22186279296875,0.0,0.0,0.0001042363292071,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21875,0.0,0.0,0.0004944480606354,285.2134704589844,294.1499938964844,292.3641357421875,285.4347839355469,293.5723876953125,292.5395812988281,284.552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.702241897583008,-0.0,-7.585836669932179e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217102050781,0.0,0.0,9.898531425278634e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218933105469,0.0,0.0,0.0001042367148329,299.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2189025878906,0.0,0.0,7.698926492594182e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22186279296875,0.0,0.0,0.0001042363292071,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21875,0.0,0.0,0.0004944480606354,285.2134704589844,294.1499938964844,292.3641357421875,285.4347839355469,293.5723876953125,292.5395812988281,284.552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.702241897583008,-0.0,-7.585836669932179e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186889648437,0.0,0.0,9.890054207062347e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2188415527344,0.0,0.0,0.000104147438833,299.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,7.692332292208448e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2188415527344,0.0,0.0,0.0001041470604832,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157287597656,0.0,0.0,0.0004940246581099,285.2093200683594,294.1499938964844,292.2704467773437,285.4212341308594,293.5489501953125,292.44561767578125,284.5791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.609479904174805,-0.0,-7.57282521135494e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186889648437,0.0,0.0,9.890054207062347e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2188415527344,0.0,0.0,0.000104147438833,299.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,7.692332292208448e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2188415527344,0.0,0.0,0.0001041470604832,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157287597656,0.0,0.0,0.0004940246581099,285.2093200683594,294.1499938964844,292.2704467773437,285.4212341308594,293.5489501953125,292.44561767578125,284.5791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.609479904174805,-0.0,-7.57282521135494e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156066894531,0.0,0.0,9.881568985292688e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157592773437,0.0,0.0,0.0001040580827975,299.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128601074219,0.0,0.0,7.685731543460861e-05,298.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157592773437,0.0,0.0,0.0001040577117237,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21270751953125,0.0,0.0,0.0004936008481308,285.205078125,294.1499938964844,292.1774597167969,285.40802001953125,293.52423095703125,292.3525695800781,284.6043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.518519878387451,-0.0,-7.559813042234964e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156066894531,0.0,0.0,9.881568985292688e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157592773437,0.0,0.0,0.0001040580827975,299.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128601074219,0.0,0.0,7.685731543460861e-05,298.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157592773437,0.0,0.0,0.0001040577117237,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21270751953125,0.0,0.0,0.0004936008481308,285.205078125,294.1499938964844,292.1774597167969,285.40802001953125,293.52423095703125,292.3525695800781,284.6043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.518519878387451,-0.0,-7.559813042234964e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,9.873078670352696e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.212646484375,0.0,0.0,0.0001039686612784,299.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20977783203125,0.0,0.0,7.679126429138705e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,0.0001039682974806,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096252441406,0.0,0.0,0.0004931768053211,285.2008361816406,294.1499938964844,292.085205078125,285.3948669433594,293.4982604980469,292.2603759765625,284.6280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.4292988777160645,-0.0,-7.546803004743198e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,9.873078670352696e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.212646484375,0.0,0.0,0.0001039686612784,299.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20977783203125,0.0,0.0,7.679126429138705e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,0.0001039682974806,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096252441406,0.0,0.0,0.0004931768053211,285.2008361816406,294.1499938964844,292.085205078125,285.3948669433594,293.4982604980469,292.2603759765625,284.6280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.4292988777160645,-0.0,-7.546803004743198e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109069824219,0.0,0.0,9.8688316938933e-05,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110900878906,0.0,0.0,0.0001039239432429,299.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082214355469,0.0,0.0,7.675823144381866e-05,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110595703125,0.0,0.0,0.0001039235794451,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20806884765625,0.0,0.0,0.0004929646966047,285.1986999511719,294.1499938964844,292.0393371582031,285.38824462890625,293.4848327636719,292.214599609375,284.6393737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,5.385321140289307,-0.0,-7.540300828168256e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093505859375,0.0,0.0,9.8645847174339e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095031738281,0.0,0.0,0.0001038792106555,299.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066650390625,0.0,0.0,7.672519859625027e-05,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20947265625,0.0,0.0,0.0001038788541336,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065124511719,0.0,0.0,0.0004927525296807,285.19659423828125,294.1499938964844,291.9936218261719,285.3815612792969,293.4710998535156,292.16900634765625,284.650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848811709569418e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,5.341753482818604,-0.0,-7.533800783221525e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,9.85609003691934e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063293457031,0.0,0.0,0.0001037897527567,299.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035522460937,0.0,0.0,7.665911834919825e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.206298828125,0.0,0.0,0.0001037893962347,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.203369140625,0.0,0.0,0.0004923283122479,285.1923217773437,294.1499938964844,291.9027709960937,285.3678283691406,293.4427490234375,292.078369140625,284.6714172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.255819320678711,-0.0,-7.520808509298149e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,9.85609003691934e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063293457031,0.0,0.0,0.0001037897527567,299.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035522460937,0.0,0.0,7.665911834919825e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.206298828125,0.0,0.0,0.0001037893962347,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.203369140625,0.0,0.0,0.0004923283122479,285.1923217773437,294.1499938964844,291.9027709960937,285.3678283691406,293.4427490234375,292.078369140625,284.6714172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.255819320678711,-0.0,-7.520808509298149e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030029296875,0.0,0.0,9.847596811596304e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2031555175781,0.0,0.0,0.0001037003094097,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004089355469,0.0,0.0,7.659304537810385e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.203125,0.0,0.0,0.0001036999601637,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002258300781,0.0,0.0,0.0004919040948152,285.1880187988281,294.1499938964844,291.8126220703125,285.3534545898437,293.4132995605469,291.9884948730469,284.69122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.171437740325928,-0.0,-7.507829735686755e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030029296875,0.0,0.0,9.847596811596304e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2031555175781,0.0,0.0,0.0001037003094097,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004089355469,0.0,0.0,7.659304537810385e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.203125,0.0,0.0,0.0001036999601637,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002258300781,0.0,0.0,0.0004919040948152,285.1880187988281,294.1499938964844,291.8126220703125,285.3534545898437,293.4132995605469,291.9884948730469,284.69122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.171437740325928,-0.0,-7.507829735686755e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997985839844,0.0,0.0,9.839107224252076e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.199951171875,0.0,0.0,0.0001036109024425,299.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972351074219,0.0,0.0,7.652700878679752e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999206542969,0.0,0.0,0.0001036105604725,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19708251953125,0.0,0.0,0.0004914800520054,285.18377685546875,294.1499938964844,291.7231750488281,285.33819580078125,293.3827209472656,291.8993225097656,284.7098999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.088550090789795,-0.0,-7.49486801510102e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997985839844,0.0,0.0,9.839107224252076e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.199951171875,0.0,0.0,0.0001036109024425,299.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972351074219,0.0,0.0,7.652700878679752e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999206542969,0.0,0.0,0.0001036105604725,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19708251953125,0.0,0.0,0.0004914800520054,285.18377685546875,294.1499938964844,291.7231750488281,285.33819580078125,293.3827209472656,291.8993225097656,284.7098999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.088550090789795,-0.0,-7.49486801510102e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
