time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12166980,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971130371094,0.0,0.0,9.83197969617322e-05,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.197265625,0.0,0.0,0.0001035358509398,299.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.194580078125,0.0,0.0,7.647156598977745e-05,298.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972351074219,0.0,0.0,0.0001035355089697,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,0.0004911240539513,285.18017578125,294.1499938964844,291.6485900878906,285.32452392578125,293.3562316894531,291.8249816894531,284.7247619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.0,0.0,-0.0104850204661488,60.0,5.020034790039063,-0.0,-7.483996000701154e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19659423828125,0.0,0.0,9.830622730078176e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967468261719,0.0,0.0,0.000103521560959,299.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940612792969,0.0,0.0,7.646100857527927e-05,298.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967468261719,0.0,0.0,0.000103521218989,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19390869140625,0.0,0.0,0.000491056300234,285.17950439453125,294.1499938964844,291.6344299316406,285.3218078613281,293.3511047363281,291.8108825683594,284.7275085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,-0.0104766236618161,60.0,5.007096290588379,-0.0,-7.481926189711886e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19500732421875,0.0,0.0,9.826383029576392e-05,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951599121094,0.0,0.0,0.0001034769156831,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924743652344,0.0,0.0,7.642803393537179e-05,298.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19512939453125,0.0,0.0,0.0001034765737131,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923217773437,0.0,0.0,0.0004908445407636,285.1773681640625,294.1499938964844,291.59033203125,285.3131408691406,293.3348999023437,291.7669372558594,284.7359313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,4.966892719268799,-0.0,-7.475464514072885e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933898925781,0.0,0.0,9.822146239457652e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19354248046875,0.0,0.0,0.000103432292235,299.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19091796875,0.0,0.0,7.639507384737954e-05,298.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19354248046875,0.0,0.0,0.000103431957541,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907653808594,0.0,0.0,0.0004906329559162,285.1752624511719,294.1499938964844,291.5464172363281,285.3040771484375,293.3184509277344,291.7231750488281,284.7440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.0,0.0,-0.0104241743683815,60.0,4.927029132843018,-0.0,-7.46900781223303e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902160644531,0.0,0.0,9.813679207582028e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903686523437,0.0,0.0,0.0001033431253745,299.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.187744140625,0.0,0.0,7.632921187905595e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903381347656,0.0,0.0,0.0001033427906804,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875915527344,0.0,0.0,0.000490210019052,285.1710510253906,294.1499938964844,291.4590759277344,285.2847900390625,293.2848205566406,291.6361694335937,284.759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.848290920257568,-0.0,-7.456115724835399e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902160644531,0.0,0.0,9.813679207582028e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903686523437,0.0,0.0,0.0001033431253745,299.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.187744140625,0.0,0.0,7.632921187905595e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903381347656,0.0,0.0,0.0001033427906804,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875915527344,0.0,0.0,0.000490210019052,285.1710510253906,294.1499938964844,291.4590759277344,285.2847900390625,293.2848205566406,291.6361694335937,284.759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.848290920257568,-0.0,-7.456115724835399e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18701171875,0.0,0.0,9.805223089642824e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871643066406,0.0,0.0,0.0001032540749292,299.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845703125,0.0,0.0,7.626343722222373e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871337890625,0.0,0.0,0.0001032537475111,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844482421875,0.0,0.0,0.0004897877224721,285.1668701171875,294.1499938964844,291.3724670410156,285.2637023925781,293.2502136230469,291.5498962402344,284.7745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194676339626,60.0,4.770838737487793,-0.0,-7.443251348604464e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18701171875,0.0,0.0,9.805223089642824e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871643066406,0.0,0.0,0.0001032540749292,299.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845703125,0.0,0.0,7.626343722222373e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871337890625,0.0,0.0,0.0001032537475111,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844482421875,0.0,0.0,0.0004897877224721,285.1668701171875,294.1499938964844,291.3724670410156,285.2637023925781,293.2502136230469,291.5498962402344,284.7745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194676339626,60.0,4.770838737487793,-0.0,-7.443251348604464e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.183837890625,0.0,0.0,9.796780796023086e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839904785156,0.0,0.0,0.0001031651627272,299.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814270019531,0.0,0.0,7.619776442879811e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839599609375,0.0,0.0,0.0001031648425851,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812744140625,0.0,0.0,0.0004893660079687,285.1626892089844,294.1499938964844,291.2865600585937,285.2406616210937,293.2146911621094,291.4642944335937,284.7885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.6946210861206055,-0.0,-7.430418946796635e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.183837890625,0.0,0.0,9.796780796023086e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839904785156,0.0,0.0,0.0001031651627272,299.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814270019531,0.0,0.0,7.619776442879811e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839599609375,0.0,0.0,0.0001031648425851,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812744140625,0.0,0.0,0.0004893660079687,285.1626892089844,294.1499938964844,291.2865600585937,285.2406616210937,293.2146911621094,291.4642944335937,284.7885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.6946210861206055,-0.0,-7.430418946796635e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806640625,0.0,0.0,9.788353054318576e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,0.0001030764105962,299.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783142089844,0.0,0.0,7.613220805069432e-05,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807861328125,0.0,0.0,0.0001030760904541,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781616210937,0.0,0.0,0.0004889451083727,285.1585693359375,294.1499938964844,291.20135498046875,285.21539306640625,293.1782531738281,291.37945556640625,284.8017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.619598865509033,-0.0,-7.41761994049739e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806640625,0.0,0.0,9.788353054318576e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,0.0001030764105962,299.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783142089844,0.0,0.0,7.613220805069432e-05,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807861328125,0.0,0.0,0.0001030760904541,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781616210937,0.0,0.0,0.0004889451083727,285.1585693359375,294.1499938964844,291.20135498046875,285.21539306640625,293.1782531738281,291.37945556640625,284.8017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.619598865509033,-0.0,-7.41761994049739e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790771484375,0.0,0.0,9.784144640434532e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792297363281,0.0,0.0,0.0001030321000143,299.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767272949219,0.0,0.0,7.60994735173881e-05,298.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0001030317798722,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766052246094,0.0,0.0,0.0004887349205091,285.1565246582031,294.1499938964844,291.1590270996094,285.20184326171875,293.15972900390625,291.3372802734375,284.8080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.0,0.0,-0.0101890563964843,60.0,4.582523345947266,-0.0,-7.411234292931115e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1775207519531,0.0,0.0,9.77994131972082e-05,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776733398437,0.0,0.0,0.0001029878258123,299.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751708984375,0.0,0.0,7.606677536386997e-05,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776428222656,0.0,0.0,0.0001029875129461,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.175048828125,0.0,0.0,0.0004885249654762,285.1545104980469,294.1499938964844,291.11688232421875,285.1877136230469,293.1409606933594,291.2952880859375,284.814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.0,0.0,-0.0101630492135882,60.0,4.545731544494629,-0.0,-7.404857171877667e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17437744140625,0.0,0.0,9.771547775017098e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745300292969,0.0,0.0,0.0001028994374792,299.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,7.600148092024028e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17449951171875,0.0,0.0,0.000102899124613,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17193603515625,0.0,0.0,0.0004881057247985,285.15045166015625,294.1499938964844,291.0330810546875,285.15740966796875,293.10284423828125,291.2118530273437,284.8260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.472978591918945,-0.0,-7.392132772565675e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17437744140625,0.0,0.0,9.771547775017098e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745300292969,0.0,0.0,0.0001028994374792,299.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,7.600148092024028e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17449951171875,0.0,0.0,0.000102899124613,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17193603515625,0.0,0.0,0.0004881057247985,285.15045166015625,294.1499938964844,291.0330810546875,285.15740966796875,293.10284423828125,291.2118530273437,284.8260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.472978591918945,-0.0,-7.392132772565675e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712646484375,0.0,0.0,9.763173875398934e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714172363281,0.0,0.0,0.0001028112455969,299.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16900634765625,0.0,0.0,7.593634654767811e-05,298.421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17138671875,0.0,0.0,0.0001028109400067,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688537597656,0.0,0.0,0.000487687473651,285.146484375,294.1499938964844,290.95001220703125,285.1242980957031,293.0639343261719,291.1291198730469,284.8372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.401309013366699,-0.0,-7.379449584732356e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712646484375,0.0,0.0,9.763173875398934e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714172363281,0.0,0.0,0.0001028112455969,299.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16900634765625,0.0,0.0,7.593634654767811e-05,298.421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17138671875,0.0,0.0,0.0001028109400067,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688537597656,0.0,0.0,0.000487687473651,285.146484375,294.1499938964844,290.95001220703125,285.1242980957031,293.0639343261719,291.1291198730469,284.8372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.401309013366699,-0.0,-7.379449584732356e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681823730469,0.0,0.0,9.75482034846209e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0001027232792694,299.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659545898437,0.0,0.0,7.587136497022584e-05,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683044433594,0.0,0.0,0.0001027229809551,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658020019531,0.0,0.0,0.0004872702411375,285.1425170898437,294.1499938964844,290.87530517578125,285.0921325683594,293.0242919921875,291.0482482910156,284.847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.33281946182251,-0.0,-7.366808318920448e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681823730469,0.0,0.0,9.75482034846209e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0001027232792694,299.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659545898437,0.0,0.0,7.587136497022584e-05,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683044433594,0.0,0.0,0.0001027229809551,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658020019531,0.0,0.0,0.0004872702411375,285.1425170898437,294.1499938964844,290.87530517578125,285.0921325683594,293.0242919921875,291.0482482910156,284.847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.33281946182251,-0.0,-7.366808318920448e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653747558594,0.0,0.0,9.747155127115548e-05,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654968261719,0.0,0.0,0.0001026425525196,299.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16314697265625,0.0,0.0,7.581173849757761e-05,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654968261719,0.0,0.0,0.0001026422542054,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630249023437,0.0,0.0,0.0004868873802479,285.1389465332031,294.1499938964844,290.8201599121094,285.0666198730469,292.9873962402344,290.9789733886719,284.8572082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383202742048072e-08,0.0010386370122432,-0.0262500680983066,0.0,0.0,0.0,-0.0099602155387401,60.0,4.27793550491333,-0.0,-7.355217945814729e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651306152344,0.0,0.0,9.74648937699385e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1652526855469,0.0,0.0,0.0001026355457725,299.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16290283203125,0.0,0.0,7.580655801575631e-05,298.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1652526855469,0.0,0.0,0.0001026352474582,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,0.0004868541145697,285.1386413574219,294.1499938964844,290.8159484863281,285.0645751953125,292.98419189453125,290.9732971191406,284.8580017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374896497467034e-08,0.0010385658824816,-0.0262283235788345,0.0,0.0,0.0,-0.0099560972303152,60.0,4.273595809936523,-0.0,-7.354211817300893e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636047363281,0.0,0.0,9.742332622408868e-05,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16375732421875,0.0,0.0,0.0001025917663355,299.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614074707031,0.0,0.0,7.577422366011888e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637268066406,0.0,0.0,0.0001025914752972,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612548828125,0.0,0.0,0.000486646516947,285.13671875,294.1499938964844,290.7916564941406,285.052490234375,292.96405029296875,290.9390869140625,284.86285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381223401054,-0.0260925330221653,0.0,0.0,0.0,-0.0099303824827075,60.0,4.248060703277588,-0.0,-7.347930619516775e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620788574219,0.0,0.0,9.738181688589977e-05,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622314453125,0.0,0.0,0.0001025480523821,299.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.159912109375,0.0,0.0,7.574194023618475e-05,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622009277344,0.0,0.0,0.0001025477613438,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,0.0004864391812589,285.1347961425781,294.1499938964844,290.77081298828125,285.0414733886719,292.9438781738281,290.9073791503906,284.8675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.0259569399058818,0.0,0.0,0.0,-0.0099047049880027,60.0,4.225165843963623,-0.0,-7.341662211501898e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590881347656,0.0,0.0,9.729898738441987e-05,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592102050781,0.0,0.0,0.0001024608282023,299.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15692138671875,0.0,0.0,7.567750435555354e-05,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592102050781,0.0,0.0,0.000102460537164,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15679931640625,0.0,0.0,0.0004860254703089,285.13104248046875,294.1499938964844,290.73883056640625,285.0224914550781,292.9036560058594,290.85205078125,284.876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.186898231506348,-0.0,-7.329160212066199e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590881347656,0.0,0.0,9.729898738441987e-05,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592102050781,0.0,0.0,0.0001024608282023,299.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15692138671875,0.0,0.0,7.567750435555354e-05,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592102050781,0.0,0.0,0.000102460537164,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15679931640625,0.0,0.0,0.0004860254703089,285.13104248046875,294.1499938964844,290.73883056640625,285.0224914550781,292.9036560058594,290.85205078125,284.876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.186898231506348,-0.0,-7.329160212066199e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561279296875,0.0,0.0,9.721641254145652e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15625,0.0,0.0,0.0001023738732328,299.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15399169921875,0.0,0.0,7.561327947769314e-05,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562194824219,0.0,0.0,0.0001023735894705,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1538391113281,0.0,0.0,0.0004856130690313,285.1273193359375,294.1499938964844,290.71893310546875,285.0073547363281,292.8637390136719,290.8077697753906,284.8853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.158031463623047,-0.0,-7.316708661164739e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561279296875,0.0,0.0,9.721641254145652e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15625,0.0,0.0,0.0001023738732328,299.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15399169921875,0.0,0.0,7.561327947769314e-05,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562194824219,0.0,0.0,0.0001023735894705,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1538391113281,0.0,0.0,0.0004856130690313,285.1273193359375,294.1499938964844,290.71893310546875,285.0073547363281,292.8637390136719,290.8077697753906,284.8853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.158031463623047,-0.0,-7.316708661164739e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531677246094,0.0,0.0,9.713411418488248e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533203125,0.0,0.0,0.0001022872020257,299.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,7.554926560260355e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,0.0001022869255393,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15093994140625,0.0,0.0,0.00048520200653,285.1236572265625,294.1499938964844,290.7099914550781,284.9956970214844,292.8243103027344,290.7745666503906,284.8936462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350466473028,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.137740135192871,-0.0,-7.304308269340255e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531677246094,0.0,0.0,9.713411418488248e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533203125,0.0,0.0,0.0001022872020257,299.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,7.554926560260355e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,0.0001022869255393,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15093994140625,0.0,0.0,0.00048520200653,285.1236572265625,294.1499938964844,290.7099914550781,284.9956970214844,292.8243103027344,290.7745666503906,284.8936462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350466473028,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.137740135192871,-0.0,-7.304308269340255e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502685546875,0.0,0.0,9.705209959065542e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,0.0001022008291329,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.148193359375,0.0,0.0,7.548546273028478e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,0.0001022005526465,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480712890625,0.0,0.0,0.0004847923701163,285.1200561523437,294.1499938964844,290.7109069824219,284.9871826171875,292.7855834960937,290.75201416015625,284.9015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.125228404998779,-0.0,-7.29196116822095e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502685546875,0.0,0.0,9.705209959065542e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,0.0001022008291329,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.148193359375,0.0,0.0,7.548546273028478e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,0.0001022005526465,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480712890625,0.0,0.0,0.0004847923701163,285.1200561523437,294.1499938964844,290.7109069824219,284.9871826171875,292.7855834960937,290.75201416015625,284.9015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.125228404998779,-0.0,-7.29196116822095e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488342285156,0.0,0.0,9.701120143290608e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1489562988281,0.0,0.0,0.0001021577627398,299.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1467590332031,0.0,0.0,7.545365224359557e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14892578125,0.0,0.0,0.0001021574862534,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466369628906,0.0,0.0,0.0004845880903303,285.1182861328125,294.1499938964844,290.7147521972656,284.9840087890625,292.7665100097656,290.7445373535156,284.90533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.0,0.0,-0.0096754478290677,60.0,4.121630668640137,-0.0,-7.285808578672005e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473999023437,0.0,0.0,9.697037603473292e-05,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,0.0001021147691062,299.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,7.542189268860966e-05,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474914550781,0.0,0.0,0.0001021144926198,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452331542969,0.0,0.0,0.0004843841597903,285.11651611328125,294.1499938964844,290.7206420898437,284.9814758300781,292.7476806640625,290.739501953125,284.9090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332895908504,-0.0246128849685192,0.0,0.0,0.0,-0.009650195017457,60.0,4.119699478149414,-0.0,-7.279668778892302e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,9.689669968793169e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449584960937,0.0,0.0,0.0001020371782942,299.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427917480469,0.0,0.0,7.536457997048274e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449279785156,0.0,0.0,0.0001020369090838,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426696777344,0.0,0.0,0.000484016170958,285.1133728027344,294.1499938964844,290.736083984375,284.9784240722656,292.7142639160156,290.736083984375,284.91558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325132170692,9.665907185762991e-09,0.0010325035545974,-0.024372199550271,0.0,0.0,0.0,-0.0096046216785907,60.0,4.119948863983154,-0.0,-7.268595680898218e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445617675781,0.0,0.0,9.688895079307258e-05,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446838378906,0.0,0.0,0.0001020290219457,299.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425476074219,0.0,0.0,7.535855547757819e-05,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446838378906,0.0,0.0,0.0001020287527353,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424255371094,0.0,0.0,0.0004839774919673,285.113037109375,294.1499938964844,290.7380676269531,284.97821044921875,292.7107849121094,290.7361755371094,284.916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656244692735072e-09,0.0010324208997189,-0.024346899241209,0.0,0.0,0.0,-0.0095998309552669,60.0,4.120262622833252,-0.0,-7.267432522439776e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417541503906,0.0,0.0,9.680783841758966e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,0.0001019436022033,299.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397705078125,0.0,0.0,7.529546564910561e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,0.0001019433329929,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,0.0004835723375435,285.109619140625,294.1499938964844,290.7620849609375,284.9770202636719,292.6749572753906,290.7410888671875,284.9231262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.02408192679286,0.0,0.0,0.0,-0.0095496606081724,60.0,4.126150131225586,-0.0,-7.255253109406112e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417541503906,0.0,0.0,9.680783841758966e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,0.0001019436022033,299.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397705078125,0.0,0.0,7.529546564910561e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,0.0001019433329929,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,0.0004835723375435,285.109619140625,294.1499938964844,290.7620849609375,284.9770202636719,292.6749572753906,290.7410888671875,284.9231262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.02408192679286,0.0,0.0,0.0,-0.0095496606081724,60.0,4.126150131225586,-0.0,-7.255253109406112e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,9.672704618424176e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391296386719,0.0,0.0,0.000101858524431,299.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13702392578125,0.0,0.0,7.523261592723429e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,0.0001018582552205,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13690185546875,0.0,0.0,0.0004831688129343,285.1062927246094,294.1499938964844,290.7916259765625,284.9774780273437,292.6403503417969,290.7534484863281,284.9297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.136600017547607,-0.0,-7.243132671419519e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
