time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12169320,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,9.672704618424176e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391296386719,0.0,0.0,0.000101858524431,299.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13702392578125,0.0,0.0,7.523261592723429e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,0.0001018582552205,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13690185546875,0.0,0.0,0.0004831688129343,285.1062927246094,294.1499938964844,290.7916259765625,284.9774780273437,292.6403503417969,290.7534484863281,284.9297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.136600017547607,-0.0,-7.243132671419519e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,9.664658864494412e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,0.0001017737886286,299.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,7.517002813983709e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363830566406,0.0,0.0,0.0001017735266941,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342163085937,0.0,0.0,0.0004827669472433,285.1029968261719,294.1499938964844,290.8255920410156,284.97930908203125,292.6069641113281,290.7722473144531,284.9360656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.150790214538574,-0.0,-7.23107120847999e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,9.664658864494412e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,0.0001017737886286,299.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,7.517002813983709e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363830566406,0.0,0.0,0.0001017735266941,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342163085937,0.0,0.0,0.0004827669472433,285.1029968261719,294.1499938964844,290.8255920410156,284.97930908203125,292.6069641113281,290.7722473144531,284.9360656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.150790214538574,-0.0,-7.23107120847999e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349182128906,0.0,0.0,9.660648356657477e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,0.0001017315516946,299.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,7.513883610954508e-05,298.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,0.0001017312970361,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,0.0004825666255783,285.10137939453125,294.1499938964844,290.8438720703125,284.9805908203125,292.5907897949219,290.7838134765625,284.9391174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294166859239,9.303813719441225e-09,0.0010294073726981,-0.02342414483428,0.0,0.0,0.0,-0.0094251167029142,60.0,4.159078598022461,-0.0,-7.225063569649137e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13360595703125,0.0,0.0,9.656646579969674e-05,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337280273437,0.0,0.0,0.0001016894093481,299.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316833496094,0.0,0.0,7.51077095628716e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336975097656,0.0,0.0,0.0001016891546896,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,0.0004823667404707,285.09979248046875,294.1499938964844,290.8628845214844,284.9820556640625,292.5749206542969,290.7966003417969,284.942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.25388388139936e-09,0.0010289803612977,-0.0232934113591909,0.0,0.0,0.0,-0.0094003640115261,60.0,4.167981624603272,-0.0,-7.219070852215739e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,9.64942664722912e-05,298.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,0.000101613382867,299.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,7.505154644604772e-05,298.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,0.0001016131282085,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,0.0004820061440113,285.096923828125,294.1499938964844,290.8985900878906,284.985107421875,292.54705810546875,290.8223876953125,284.9474182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282193543389,9.163811931500732e-09,0.0010282101575285,-0.0230575688183307,0.0,0.0,0.0,-0.0093557117506861,60.0,4.185325145721436,-0.0,-7.208267049918504e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,9.64866776484996e-05,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,0.0001016053938656,299.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290588378906,0.0,0.0,7.504564564442262e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13104248046875,0.0,0.0,0.000101605139207,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0004819682508241,285.0966491699219,294.1499938964844,290.90240478515625,284.9854431152344,292.5441589355469,290.82525634765625,284.9479675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154346614081987e-09,0.0010281292488798,-0.0230327863246202,0.0,0.0,0.0,-0.0093510197475552,60.0,4.187225818634033,-0.0,-7.207132313169495e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,9.640725329518318e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,0.0001015217494568,299.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,7.498386548832059e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1284484863281,0.0,0.0,0.0001015215020743,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263732910156,0.0,0.0,0.0004815715365111,285.09356689453125,294.1499938964844,290.943115234375,284.9891052246094,292.5147705078125,290.8573608398437,284.95361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.207869529724121,-0.0,-7.195256301884001e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,9.640725329518318e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,0.0001015217494568,299.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,7.498386548832059e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1284484863281,0.0,0.0,0.0001015215020743,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263732910156,0.0,0.0,0.0004815715365111,285.09356689453125,294.1499938964844,290.943115234375,284.9891052246094,292.5147705078125,290.8573608398437,284.95361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.207869529724121,-0.0,-7.195256301884001e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,9.632818546378984e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,0.0001014384833979,299.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,7.49223618186079e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258850097656,0.0,0.0,0.0001014382360153,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,0.0004811766266357,285.0905456542969,294.1499938964844,290.9838562011719,284.9927062988281,292.4866638183594,290.8918762207031,284.95904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.229098320007324,-0.0,-7.183444239444725e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,9.632818546378984e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,0.0001014384833979,299.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,7.49223618186079e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258850097656,0.0,0.0,0.0001014382360153,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,0.0004811766266357,285.0905456542969,294.1499938964844,290.9838562011719,284.9927062988281,292.4866638183594,290.8918762207031,284.95904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.229098320007324,-0.0,-7.183444239444725e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,9.624948870623484e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,0.0001013556029647,299.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214294433594,0.0,0.0,7.486114918719977e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,0.0001013553628581,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,0.0004807835211977,285.08758544921875,294.1499938964844,291.0235900878906,284.99591064453125,292.4598388671875,290.9278564453125,284.9642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.2501301765441895,-0.0,-7.17169612585167e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,9.624948870623484e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,0.0001013556029647,299.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214294433594,0.0,0.0,7.486114918719977e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,0.0001013553628581,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,0.0004807835211977,285.08758544921875,294.1499938964844,291.0235900878906,284.99591064453125,292.4598388671875,290.9278564453125,284.9642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.2501301765441895,-0.0,-7.17169612585167e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,9.621028584660962e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,0.0001013143191812,299.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202087402344,0.0,0.0,7.483064837288111e-05,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,0.0001013140790746,298.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201171875,0.0,0.0,0.0004805877106264,285.0861511230469,294.1499938964844,291.042724609375,284.99725341796875,292.4468994140625,290.946044921875,284.96685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025189529173,8.80952022441761e-09,0.0010251806816086,-0.0221298579126596,0.0,0.0,0.0,-0.0091800736263394,60.0,4.260303974151611,-0.0,-7.165848359136362e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,9.617116302251816e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12091064453125,0.0,0.0,0.0001012731227092,299.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,7.48002203181386e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,0.0001012728826026,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,0.0004803923366125,285.084716796875,294.1499938964844,291.0611877441406,284.9983825683594,292.43426513671875,290.9642028808594,284.9693908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247721802443,8.760716596611928e-09,0.0010247633326798,-0.022002063691616,0.0,0.0,0.0,-0.009155879728496,60.0,4.270138740539551,-0.0,-7.160014803275774e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,9.60932084126398e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,0.0001011910280794,299.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165771484375,0.0,0.0,7.4739582487382e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,0.0001011907952488,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.116455078125,0.0,0.0,0.0004800029564648,285.0819091796875,294.1499938964844,291.0955810546875,284.9998779296875,292.4097900390625,291.0,284.9743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,4.2885026931762695,-0.0,-7.14839814008883e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,9.60932084126398e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,0.0001011910280794,299.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165771484375,0.0,0.0,7.4739582487382e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,0.0001011907952488,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.116455078125,0.0,0.0,0.0004800029564648,285.0819091796875,294.1499938964844,291.0955810546875,284.9998779296875,292.4097900390625,291.0,284.9743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,4.2885026931762695,-0.0,-7.14839814008883e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,9.60156467044726e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160888671875,0.0,0.0,0.0001011093481793,299.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,7.467925024684519e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,0.0001011091153486,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141052246094,0.0,0.0,0.0004796155553776,285.07916259765625,294.1499938964844,291.12567138671875,285.00006103515625,292.3863830566406,291.03424072265625,284.9791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.304316997528076,-0.0,-7.136848978461785e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,9.60156467044726e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160888671875,0.0,0.0,0.0001011093481793,299.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,7.467925024684519e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,0.0001011091153486,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141052246094,0.0,0.0,0.0004796155553776,285.07916259765625,294.1499938964844,291.12567138671875,285.00006103515625,292.3863830566406,291.03424072265625,284.9791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.304316997528076,-0.0,-7.136848978461785e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136169433594,0.0,0.0,9.593847789801656e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,0.0001010280830087,299.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,7.461922359652817e-05,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,0.000101027850178,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,0.0004792301042471,285.07647705078125,294.1499938964844,291.1503601074219,284.9986267089844,292.3638916015625,291.0658874511719,284.9837951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470433243701336e-09,0.0010222812416031,-0.0212419107556343,0.0,0.0,0.0,-0.0090119745582342,60.0,4.316836357116699,-0.0,-7.12536731839464e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136169433594,0.0,0.0,9.593847789801656e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,0.0001010280830087,299.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,7.461922359652817e-05,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,0.000101027850178,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,0.0004792301042471,285.07647705078125,294.1499938964844,291.1503601074219,284.9986267089844,292.3638916015625,291.0658874511719,284.9837951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470433243701336e-09,0.0010222812416031,-0.0212419107556343,0.0,0.0,0.0,-0.0090119745582342,60.0,4.316836357116699,-0.0,-7.12536731839464e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,9.586170199327172e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114196777344,0.0,0.0,0.0001009472252917,299.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,7.455950253643095e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,0.000100946999737,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094970703125,0.0,0.0,0.000478846632177,285.0738525390625,294.1499938964844,291.1685791015625,284.9953308105469,292.3421936035156,291.09393310546875,284.98834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910999983549,0.0,0.0,0.0,-0.0089644938707351,60.0,4.325298309326172,-0.0,-7.11395458097286e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,9.586170199327172e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114196777344,0.0,0.0,0.0001009472252917,299.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,7.455950253643095e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,0.000100946999737,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094970703125,0.0,0.0,0.000478846632177,285.0738525390625,294.1499938964844,291.1685791015625,284.9953308105469,292.3421936035156,291.09393310546875,284.98834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910999983549,0.0,0.0,0.0,-0.0089644938707351,60.0,4.325298309326172,-0.0,-7.11395458097286e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11016845703125,0.0,0.0,9.582346683600916e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,0.0001009069674182,299.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10845947265625,0.0,0.0,7.452976569766179e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,0.0001009067418635,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083679199219,0.0,0.0,0.0004786556528415,285.07257080078125,294.1499938964844,291.1749267578125,284.99285888671875,292.33160400390625,291.1062316894531,284.9905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210627224296,8.326964007210336e-09,0.0010210544569417,-0.0208662003278732,0.0,0.0,0.0,-0.0089408503845334,60.0,4.327690124511719,-0.0,-7.108274502343195e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,9.578532626619564e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091613769531,0.0,0.0,0.0001008668041322,299.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,7.450010161846876e-05,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.109130859375,0.0,0.0,0.0001008665785775,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,0.0004784651682712,285.0712890625,294.1499938964844,291.1792297363281,284.9898376464844,292.3211669921875,291.11724853515625,284.9927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206558508798,8.279386953802259e-09,0.0010206475853919,-0.0207416079938411,0.0,0.0,0.0,-0.0089172646403312,60.0,4.328814029693604,-0.0,-7.102610055653713e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,9.570935071678832e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10693359375,0.0,0.0,0.0001007867904263,299.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,7.444099901476875e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069030761719,0.0,0.0,0.0001007865721476,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0004780856834258,285.0688171386719,294.1499938964844,291.1811828613281,284.9818725585937,292.3006286621094,291.1352844238281,284.9971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.327062129974365,-0.0,-7.091334452979936e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,9.570935071678832e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10693359375,0.0,0.0,0.0001007867904263,299.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,7.444099901476875e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069030761719,0.0,0.0,0.0001007865721476,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0004780856834258,285.0688171386719,294.1499938964844,291.1811828613281,284.9818725585937,292.3006286621094,291.1352844238281,284.9971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.327062129974365,-0.0,-7.091334452979936e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.0,9.563378989696504e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,0.0001007072205538,299.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,7.438223110511899e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,0.0001007070022751,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,0.0004777082649525,285.06640625,294.1499938964844,291.17340087890625,284.97119140625,292.2803955078125,291.1467590332031,285.0013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.318892002105713,-0.0,-7.080129194036999e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.0,9.563378989696504e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,0.0001007072205538,299.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,7.438223110511899e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,0.0001007070022751,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,0.0004777082649525,285.06640625,294.1499938964844,291.17340087890625,284.97119140625,292.2803955078125,291.1467590332031,285.0013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.318892002105713,-0.0,-7.080129194036999e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025085449219,0.0,0.0,9.555864380672574e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0001006280872388,299.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,7.432377606164664e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,0.0001006278689601,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,0.0004773329419549,285.06402587890625,294.1499938964844,291.15478515625,284.9573974609375,292.26025390625,291.1507873535156,285.0054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.303657054901123,-0.0,-7.068993568282167e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025085449219,0.0,0.0,9.555864380672574e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0001006280872388,299.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,7.432377606164664e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,0.0001006278689601,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,0.0004773329419549,285.06402587890625,294.1499938964844,291.15478515625,284.9573974609375,292.26025390625,291.1507873535156,285.0054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.303657054901123,-0.0,-7.068993568282167e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,9.548391972202808e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,0.0001005493904813,299.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.0,0.0,7.426564843626693e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,0.0001005491794785,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.0,0.0004769596853293,285.0617370605469,294.1499938964844,291.1242370605469,284.9402160644531,292.2400207519531,291.1463623046875,285.0095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.280628204345703,-0.0,-7.057929707343646e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,9.548391972202808e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,0.0001005493904813,299.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.0,0.0,7.426564843626693e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,0.0001005491794785,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.0,0.0004769596853293,285.0617370605469,294.1499938964844,291.1242370605469,284.9402160644531,292.2400207519531,291.1463623046875,285.0095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.280628204345703,-0.0,-7.057929707343646e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.099365234375,0.0,0.0,9.544671047478914e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,0.0001005102094495,299.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,7.423671195283532e-05,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,0.0001005099984467,298.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,0.0004767738573718,285.06060791015625,294.1499938964844,291.1041259765625,284.93023681640625,292.22979736328125,291.1405334472656,285.0115661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170435998588,7.856991501853372e-09,0.0010170356836169,-0.0196353998035192,0.0,0.0,0.0,-0.0087078651413321,60.0,4.265845775604248,-0.0,-7.052424422226977e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.0,0.0,9.540961036691442e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,0.0001004711375571,299.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,7.420784822897986e-05,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984191894531,0.0,0.0,0.0001004709338303,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,0.0004765885241795,285.0595092773437,294.1499938964844,291.08062744140625,284.9192810058594,292.219482421875,291.1322631835937,285.0135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166477877646,7.810712965294897e-09,0.0010166399879381,-0.0195141974836587,0.0,0.0,0.0,-0.008684922941029,60.0,4.248867511749268,-0.0,-7.046936900678702e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,9.53357230173424e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,0.0001003933284664,299.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,7.415037543978542e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,0.0001003931247396,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,0.0004762194876093,285.0573425292969,294.1499938964844,291.0229187011719,284.89422607421875,292.1983642578125,291.10821533203125,285.0174865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.208201408386231,-0.0,-7.036014437744599e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,9.53357230173424e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,0.0001003933284664,299.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,7.415037543978542e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,0.0001003931247396,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,0.0004762194876093,285.0573425292969,294.1499938964844,291.0229187011719,284.89422607421875,292.1983642578125,291.10821533203125,285.0174865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.208201408386231,-0.0,-7.036014437744599e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,9.526209760224448e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,0.0001003157958621,299.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,7.409310637740418e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,0.0001003155921353,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,0.0004758517316076,285.05523681640625,294.1499938964844,290.95001220703125,284.8645935058594,292.17645263671875,291.0728454589844,285.0213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626710818442461e-09,0.0010150666348636,-0.0190322902053594,0.0,0.0,0.0,-0.0085937045514583,60.0,4.157355785369873,-0.0,-7.025138870631056e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,9.526209760224448e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,0.0001003157958621,299.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,7.409310637740418e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,0.0001003155921353,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,0.0004758517316076,285.05523681640625,294.1499938964844,290.95001220703125,284.8645935058594,292.17645263671875,291.0728454589844,285.0213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626710818442461e-09,0.0010150666348636,-0.0190322902053594,0.0,0.0,0.0,-0.0085937045514583,60.0,4.157355785369873,-0.0,-7.025138870631056e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
