time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12171660,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,9.51577749219723e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,0.0001002059289021,299.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,7.40119576221332e-05,298.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,0.0001002057324512,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,0.0004753306275233,285.0531921386719,294.1499938964844,290.8644714355469,284.8321533203125,292.153564453125,291.0263977050781,285.0251770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,-0.0085292151197791,60.0,4.096642971038818,-0.0,-7.00974851497449e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,9.51577749219723e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,0.0001002059289021,299.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,7.40119576221332e-05,298.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,0.0001002057324512,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,0.0004753306275233,285.0531921386719,294.1499938964844,290.8644714355469,284.8321533203125,292.153564453125,291.0263977050781,285.0251770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,-0.0085292151197791,60.0,4.096642971038818,-0.0,-7.00974851497449e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,9.499533189227805e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0001000348711386,299.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,7.38856106181629e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,0.0001000346746877,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.000474519241834,285.0512084960937,294.1499938964844,290.7700500488281,284.7988586425781,292.1294250488281,290.9691162109375,285.0289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294125303758392e-09,0.0010122229577973,-0.0181612074375152,0.0,0.0,0.0,-0.0084288297221064,60.0,4.0262861251831055,-0.0,-6.985824541061447e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,9.499533189227805e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0001000348711386,299.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,7.38856106181629e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,0.0001000346746877,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.000474519241834,285.0512084960937,294.1499938964844,290.7700500488281,284.7988586425781,292.1294250488281,290.9691162109375,285.0289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294125303758392e-09,0.0010122229577973,-0.0181612074375152,0.0,0.0,0.0,-0.0084288297221064,60.0,4.0262861251831055,-0.0,-6.985824541061447e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,9.48938468354754e-05,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,9.992799459723756e-05,299.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,7.380667375400662e-05,298.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,9.99278054223396e-05,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,0.0004740123113151,285.0502319335937,294.1499938964844,290.7197265625,284.7818298339844,292.1168518066406,290.93682861328125,285.0307922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111485607922,7.1676269364218115e-09,0.0010111413430422,-0.01782988011837,0.0,0.0,0.0,-0.0083661191165447,60.0,3.987878799438477,-0.0,-6.970901011982279e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,9.47828229982406e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,9.981108451029286e-05,299.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,7.37203226890415e-05,298.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,9.981089533539488e-05,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,0.0004734577669296,285.0492858886719,294.1499938964844,290.6674194335937,284.7645568847656,292.10400390625,290.9027404785156,285.0326232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099653154611,7.029251847257001e-09,0.0010099582141265,-0.0174674391746521,0.0,0.0,0.0,-0.0082975216209888,60.0,3.947880506515503,-0.0,-6.954593345653849e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,9.452963422518224e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,9.954446431947872e-05,299.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,7.3523391620256e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,9.954427514458077e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,0.0004721930599771,285.04742431640625,294.1499938964844,290.55712890625,284.72918701171875,292.0772399902344,290.8294982910156,285.0362854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713691380610953e-09,0.0010072599397972,-0.0166408792138099,0.0,0.0,0.0,-0.0081410845741629,60.0,3.862746000289917,-0.0,-6.917477435308683e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,9.452963422518224e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,9.954446431947872e-05,299.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,7.3523391620256e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,9.954427514458077e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,0.0004721930599771,285.04742431640625,294.1499938964844,290.55712890625,284.72918701171875,292.0772399902344,290.8294982910156,285.0362854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713691380610953e-09,0.0010072599397972,-0.0166408792138099,0.0,0.0,0.0,-0.0081410845741629,60.0,3.862746000289917,-0.0,-6.917477435308683e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08514404296875,0.0,0.0,9.424483869224788e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,9.92445566225797e-05,299.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,7.33018823666498e-05,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,9.924437472363934e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,0.0004707704938482,285.0456237792969,294.1499938964844,290.4398193359375,284.6926574707031,292.0489501953125,290.75006103515625,285.03985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875441190592e-09,0.0010042249923571,-0.0157111398875713,0.0,0.0,0.0,-0.0079651279374957,60.0,3.771160125732422,-0.0,-6.87584815750597e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08514404296875,0.0,0.0,9.424483869224788e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,9.92445566225797e-05,299.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,7.33018823666498e-05,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,9.924437472363934e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,0.0004707704938482,285.0456237792969,294.1499938964844,290.4398193359375,284.6926574707031,292.0489501953125,290.75006103515625,285.03985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875441190592e-09,0.0010042249923571,-0.0157111398875713,0.0,0.0,0.0,-0.0079651279374957,60.0,3.771160125732422,-0.0,-6.87584815750597e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,9.394007793162018e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,9.892362868413328e-05,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,7.306483894353732e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08349609375,0.0,0.0,9.892343950923532e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,0.0004692481597885,285.0438842773437,294.1499938964844,290.316162109375,284.6548767089844,292.0191345214844,290.6659545898437,285.0433959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161921486258,0.0,0.0,0.0,-0.0077768382616341,60.0,3.674499273300171,-0.0,-6.8314399470637e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,9.394007793162018e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,9.892362868413328e-05,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,7.306483894353732e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08349609375,0.0,0.0,9.892343950923532e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,0.0004692481597885,285.0438842773437,294.1499938964844,290.316162109375,284.6548767089844,292.0191345214844,290.6659545898437,285.0433959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161921486258,0.0,0.0,0.0,-0.0077768382616341,60.0,3.674499273300171,-0.0,-6.8314399470637e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,9.362837590742856e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,9.859538113232702e-05,299.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,7.282239675987512e-05,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,9.859519923338668e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,0.0004676911630667,285.0422058105469,294.1499938964844,290.18670654296875,284.6157531738281,291.9877319335937,290.5783386230469,285.046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985462158918,0.0,0.0,0.0,-0.0075842607766389,60.0,3.5736725330352783,-0.0,-6.786169137740218e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,9.362837590742856e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,9.859538113232702e-05,299.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,7.282239675987512e-05,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,9.859519923338668e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,0.0004676911630667,285.0422058105469,294.1499938964844,290.18670654296875,284.6157531738281,291.9877319335937,290.5783386230469,285.046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985462158918,0.0,0.0,0.0,-0.0075842607766389,60.0,3.5736725330352783,-0.0,-6.786169137740218e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,9.347430750494824e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,9.843314182944596e-05,299.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795288085937,0.0,0.0,7.270256901392713e-05,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,9.84329599305056e-05,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,0.0004669215995818,285.0414123535156,294.1499938964844,290.1200256347656,284.595703125,291.9713439941406,290.5334167480469,285.0486145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960189927369,5.398479441254267e-09,0.0009960136376321,-0.0131955500692129,0.0,0.0,0.0,-0.0074890777468681,60.0,3.5219533443450928,-0.0,-6.76384956932452e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,9.332500485470518e-05,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802307128906,0.0,0.0,9.827591566136108e-05,299.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787353515625,0.0,0.0,7.258643745444715e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802307128906,0.0,0.0,9.827573376242071e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,0.0004661757848225,285.04058837890625,294.1499938964844,290.0521240234375,284.57525634765625,291.9544982910156,290.4879150390625,285.0503234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944277117028,5.2124091709515605e-09,0.0009944224730134,-0.0127080809324979,0.0,0.0,0.0,-0.007396834436804,60.0,3.469557046890259,-0.0,-6.742254043956565e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,9.304488048655912e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,9.798092651180924e-05,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771789550781,0.0,0.0,7.236855890369043e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,9.798075188882648e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770874023437,0.0,0.0,0.0004647765599656,285.0390625,294.1499938964844,289.9130554199219,284.5332946777344,291.9195556640625,290.3954467773437,285.0536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.863303537661068e-09,0.0009914371185004,-0.0117934644222259,0.0,0.0,0.0,-0.0072237672284245,60.0,3.363417625427246,-0.0,-6.7018298466337e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,9.304488048655912e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,9.798092651180924e-05,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771789550781,0.0,0.0,7.236855890369043e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,9.798075188882648e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770874023437,0.0,0.0,0.0004647765599656,285.0390625,294.1499938964844,289.9130554199219,284.5332946777344,291.9195556640625,290.3954467773437,285.0536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.863303537661068e-09,0.0009914371185004,-0.0117934644222259,0.0,0.0,0.0,-0.0072237672284245,60.0,3.363417625427246,-0.0,-6.7018298466337e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,9.280241647502407e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771179199219,0.0,0.0,9.77255986072123e-05,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,7.217996608233079e-05,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771179199219,0.0,0.0,9.772542398422956e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,0.0004635654040612,285.0375671386719,294.1499938964844,289.7700500488281,284.4898986816406,291.88287353515625,290.3011169433594,285.0570068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561122146640173e-09,0.0009888530476018,-0.0110017601400613,0.0,0.0,0.0,-0.0070739616639912,60.0,3.25610089302063,-0.0,-6.66693722450873e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,9.280241647502407e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771179199219,0.0,0.0,9.77255986072123e-05,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,7.217996608233079e-05,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771179199219,0.0,0.0,9.772542398422956e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,0.0004635654040612,285.0375671386719,294.1499938964844,289.7700500488281,284.4898986816406,291.88287353515625,290.3011169433594,285.0570068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561122146640173e-09,0.0009888530476018,-0.0110017601400613,0.0,0.0,0.0,-0.0070739616639912,60.0,3.25610089302063,-0.0,-6.66693722450873e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,9.261150262318552e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,9.75245566223748e-05,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,7.203147833934054e-05,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,9.752438927534968e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,0.0004626117879524,285.0361022949219,294.1499938964844,289.623779296875,284.4449768066406,291.8443298339844,290.20458984375,285.060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.323175151199621e-09,0.0009868181077763,-0.0103783337399363,0.0,0.0,0.0,-0.0069560003466904,60.0,3.1483991146087646,-0.0,-6.639525906848577e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,9.261150262318552e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,9.75245566223748e-05,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,7.203147833934054e-05,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,9.752438927534968e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,0.0004626117879524,285.0361022949219,294.1499938964844,289.623779296875,284.4449768066406,291.8443298339844,290.20458984375,285.060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.323175151199621e-09,0.0009868181077763,-0.0103783337399363,0.0,0.0,0.0,-0.0069560003466904,60.0,3.1483991146087646,-0.0,-6.639525906848577e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,9.248141577700152e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,9.738756489241496e-05,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,7.193029159680009e-05,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,9.738739754538984e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,0.0004619619867298,285.03472900390625,294.1499938964844,289.474853515625,284.39862060546875,291.803955078125,290.1048889160156,285.0635070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435442999,4.161010647152352e-09,0.0009854312520474,-0.0099534522742033,0.0,0.0,0.0,-0.0068756071850657,60.0,3.040987491607666,-0.0,-6.620877002205816e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,9.248141577700152e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,9.738756489241496e-05,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,7.193029159680009e-05,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,9.738739754538984e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,0.0004619619867298,285.03472900390625,294.1499938964844,289.474853515625,284.39862060546875,291.803955078125,290.1048889160156,285.0635070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435442999,4.161010647152352e-09,0.0009854312520474,-0.0099534522742033,0.0,0.0,0.0,-0.0068756071850657,60.0,3.040987491607666,-0.0,-6.620877002205816e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,9.243869135389104e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,9.734257037052883e-05,299.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,7.189706229837611e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,9.734240302350372e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,0.0004617485974449,285.0340576171875,294.1499938964844,289.39959716796875,284.3749084472656,291.7831115722656,290.0536193847656,285.0650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984979677014,4.107739925984788e-09,0.0009849756024777,-0.0098138786852359,0.0,0.0,0.0,-0.0068491976708173,60.0,2.987518072128296,-0.0,-6.61475638707998e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,9.24144478631206e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,9.731704631121828e-05,299.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,7.187820301624015e-05,298.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,9.731687896419317e-05,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,0.0004616275255102,285.03338623046875,294.1499938964844,289.32391357421875,284.350830078125,291.7618103027344,290.00115966796875,285.0666809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847208857536,4.0774952303479495e-09,0.0009847168112173,-0.0097346352413296,0.0,0.0,0.0,-0.006834203377366,60.0,2.9342827796936035,-0.0,-6.611282543644847e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,9.241135558113456e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,9.731377940624952e-05,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,7.187579467426986e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,9.7313619335182e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,0.0004616120713762,285.0321044921875,294.1499938964844,289.17156982421875,284.3016357421875,291.7178955078125,289.89178466796875,285.0697937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073559711770258e-09,0.0009846829343587,-0.0097243236377835,0.0,0.0,0.0,-0.0068322517909109,60.0,2.828598499298096,-0.0,-6.610830638464904e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,9.241135558113456e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,9.731377940624952e-05,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,7.187579467426986e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,9.7313619335182e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,0.0004616120713762,285.0321044921875,294.1499938964844,289.17156982421875,284.3016357421875,291.7178955078125,289.89178466796875,285.0697937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073559711770258e-09,0.0009846829343587,-0.0097243236377835,0.0,0.0,0.0,-0.0068322517909109,60.0,2.828598499298096,-0.0,-6.610830638464904e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699462890625,0.0,0.0,9.24605192267336e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07000732421875,0.0,0.0,9.736555512063204e-05,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06866455078125,0.0,0.0,7.191402983153239e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07000732421875,0.0,0.0,9.736539504956454e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685729980469,0.0,0.0,0.0004618577077053,285.0308837890625,294.1499938964844,289.0184020996094,284.2511291503906,291.6719055175781,289.7745666503906,285.0728454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.134743214478931e-09,0.000985206104815,-0.0098846303299069,0.0,0.0,0.0,-0.0068625826388597,60.0,2.7240302562713623,-0.0,-6.617858616664307e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699462890625,0.0,0.0,9.24605192267336e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07000732421875,0.0,0.0,9.736555512063204e-05,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06866455078125,0.0,0.0,7.191402983153239e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07000732421875,0.0,0.0,9.736539504956454e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685729980469,0.0,0.0,0.0004618577077053,285.0308837890625,294.1499938964844,289.0184020996094,284.2511291503906,291.6719055175781,289.7745666503906,285.0728454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.134743214478931e-09,0.000985206104815,-0.0098846303299069,0.0,0.0,0.0,-0.0068625826388597,60.0,2.7240302562713623,-0.0,-6.617858616664307e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,9.25439308048226e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686950683594,0.0,0.0,9.745339048095047e-05,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673522949219,0.0,0.0,7.197890226962045e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686950683594,0.0,0.0,9.745323040988296e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672912597656,0.0,0.0,0.0004622743872459,285.0296936035156,294.1499938964844,288.8651123046875,284.19940185546875,291.6240539550781,289.64947509765625,285.0758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860983118414,4.238592143934738e-09,0.0009860940044745,-0.0101567218080163,0.0,0.0,0.0,-0.0069140642881393,60.0,2.620310544967652,-0.0,-6.629795734625078e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,9.25439308048226e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686950683594,0.0,0.0,9.745339048095047e-05,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673522949219,0.0,0.0,7.197890226962045e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686950683594,0.0,0.0,9.745323040988296e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672912597656,0.0,0.0,0.0004622743872459,285.0296936035156,294.1499938964844,288.8651123046875,284.19940185546875,291.6240539550781,289.64947509765625,285.0758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860983118414,4.238592143934738e-09,0.0009860940044745,-0.0101567218080163,0.0,0.0,0.0,-0.0069140642881393,60.0,2.620310544967652,-0.0,-6.629795734625078e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673522949219,0.0,0.0,9.263923129765315e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06744384765625,0.0,0.0,9.755374048836528e-05,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06610107421875,0.0,0.0,7.205302244983613e-05,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674133300781,0.0,0.0,9.755358041729778e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660400390625,0.0,0.0,0.0004627504386007,285.028564453125,294.1499938964844,288.7122497558594,284.1465759277344,291.5743713378906,289.5164794921875,285.0787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.357248784003786e-09,0.0009871086804196,-0.0104676084592938,0.0,0.0,0.0,-0.0069728875532746,60.0,2.517225980758667,-0.0,-6.643448102749971e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673522949219,0.0,0.0,9.263923129765315e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06744384765625,0.0,0.0,9.755374048836528e-05,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06610107421875,0.0,0.0,7.205302244983613e-05,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674133300781,0.0,0.0,9.755358041729778e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660400390625,0.0,0.0,0.0004627504386007,285.028564453125,294.1499938964844,288.7122497558594,284.1465759277344,291.5743713378906,289.5164794921875,285.0787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.357248784003786e-09,0.0009871086804196,-0.0104676084592938,0.0,0.0,0.0,-0.0069728875532746,60.0,2.517225980758667,-0.0,-6.643448102749971e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667419433594,0.0,0.0,9.268357825931162e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668029785156,0.0,0.0,9.760044486029074e-05,299.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06549072265625,0.0,0.0,7.208751048892736e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668029785156,0.0,0.0,9.760028478922322e-05,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653991699219,0.0,0.0,0.0004629719769582,285.02801513671875,294.1499938964844,288.6361999511719,284.1197814941406,291.5487976074219,289.4471130371094,285.0802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875852847471,4.412465059999704e-09,0.0009875808609649,-0.0106122773140668,0.0,0.0,0.0,-0.007000261452049,60.0,2.465846061706543,-0.0,-6.649805328606817e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06610107421875,0.0,0.0,9.272241004509851e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661926269531,0.0,0.0,9.764133574208243e-05,299.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648803710937,0.0,0.0,7.211771298898384e-05,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661926269531,0.0,0.0,9.764117567101492e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647888183594,0.0,0.0,0.0004631659539882,285.0274658203125,294.1499938964844,288.5604858398437,284.0927734375,291.5227966308594,289.3764343261719,285.0816345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879987919703,4.460811720008451e-09,0.000987994368188,-0.0107389464974403,0.0,0.0,0.0,-0.0070242290385067,60.0,2.41452693939209,-0.0,-6.655374562569706e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649108886719,0.0,0.0,9.277494245907292e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06500244140625,0.0,0.0,9.769664757186548e-05,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636901855469,0.0,0.0,7.215856749098748e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649719238281,0.0,0.0,9.769649477675556e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635986328125,0.0,0.0,0.0004634283541236,285.02642822265625,294.1499938964844,288.4104309082031,284.0381774902344,291.4695129394531,289.23211669921875,285.08447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885580511763,4.526183872144429e-09,0.0009885535109788,-0.0109102232381701,0.0,0.0,0.0,-0.0070566376671195,60.0,2.3120696544647217,-0.0,-6.662909157739706e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649108886719,0.0,0.0,9.277494245907292e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06500244140625,0.0,0.0,9.769664757186548e-05,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636901855469,0.0,0.0,7.215856749098748e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649719238281,0.0,0.0,9.769649477675556e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635986328125,0.0,0.0,0.0004634283541236,285.02642822265625,294.1499938964844,288.4104309082031,284.0381774902344,291.4695129394531,289.23211669921875,285.08447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885580511763,4.526183872144429e-09,0.0009885535109788,-0.0109102232381701,0.0,0.0,0.0,-0.0070566376671195,60.0,2.3120696544647217,-0.0,-6.662909157739706e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0637512207031,0.0,0.0,9.278646757593378e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638122558594,0.0,0.0,9.770878386916591e-05,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625305175781,0.0,0.0,7.216752419481054e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638122558594,0.0,0.0,9.770862379809842e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624694824219,0.0,0.0,0.000463485950604,285.02545166015625,294.1499938964844,288.2626953125,283.98291015625,291.4145202636719,289.0858154296875,285.08721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.540468445668466e-09,0.0009886757470667,-0.010947648435831,0.0,0.0,0.0,-0.0070637194439768,60.0,2.210019588470459,-0.0,-6.664556195801198e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
