time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12174000,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0637512207031,0.0,0.0,9.278646757593378e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638122558594,0.0,0.0,9.770878386916591e-05,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625305175781,0.0,0.0,7.216752419481054e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638122558594,0.0,0.0,9.770862379809842e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624694824219,0.0,0.0,0.000463485950604,285.02545166015625,294.1499938964844,288.2626953125,283.98291015625,291.4145202636719,289.0858154296875,285.08721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.540468445668466e-09,0.0009886757470667,-0.010947648435831,0.0,0.0,0.0,-0.0070637194439768,60.0,2.210019588470459,-0.0,-6.664556195801198e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0626220703125,0.0,0.0,9.275788033846766e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06268310546875,0.0,0.0,9.767868323251604e-05,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614013671875,0.0,0.0,7.214529614429921e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06268310546875,0.0,0.0,9.767853043740617e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06134033203125,0.0,0.0,0.0004633431963156,285.0245056152344,294.1499938964844,288.1178894042969,283.9272155761719,291.35791015625,288.94012451171875,285.08990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.504785433567804e-09,0.0009883707389235,-0.0108541585505008,0.0,0.0,0.0,-0.0070460303686559,60.0,2.108804225921631,-0.0,-6.660442153361147e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0626220703125,0.0,0.0,9.275788033846766e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06268310546875,0.0,0.0,9.767868323251604e-05,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614013671875,0.0,0.0,7.214529614429921e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06268310546875,0.0,0.0,9.767853043740617e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06134033203125,0.0,0.0,0.0004633431963156,285.0245056152344,294.1499938964844,288.1178894042969,283.9272155761719,291.35791015625,288.94012451171875,285.08990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.504785433567804e-09,0.0009883707389235,-0.0108541585505008,0.0,0.0,0.0,-0.0070460303686559,60.0,2.108804225921631,-0.0,-6.660442153361147e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615234375,0.0,0.0,9.269827569369228e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06158447265625,0.0,0.0,9.761590627022088e-05,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603332519531,0.0,0.0,7.209892646642402e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06158447265625,0.0,0.0,9.76157607510686e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602722167969,0.0,0.0,0.0004630454641301,285.0235900878906,294.1499938964844,287.9766845703125,283.8713073730469,291.2998352050781,288.7969055175781,285.092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.4304448998389034e-09,0.0009877351112663,-0.010659385472536,0.0,0.0,0.0,-0.0070091770030558,60.0,2.009021759033203,-0.0,-6.651876560681559e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615234375,0.0,0.0,9.269827569369228e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06158447265625,0.0,0.0,9.761590627022088e-05,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603332519531,0.0,0.0,7.209892646642402e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06158447265625,0.0,0.0,9.76157607510686e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602722167969,0.0,0.0,0.0004630454641301,285.0235900878906,294.1499938964844,287.9766845703125,283.8713073730469,291.2998352050781,288.7969055175781,285.092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.4304448998389034e-09,0.0009877351112663,-0.010659385472536,0.0,0.0,0.0,-0.0070091770030558,60.0,2.009021759033203,-0.0,-6.651876560681559e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609741210937,0.0,0.0,9.266040433431044e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06103515625,0.0,0.0,9.757602674653754e-05,299.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.059814453125,0.0,0.0,7.206946611404419e-05,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06103515625,0.0,0.0,9.757587395142764e-05,298.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0597229003906,0.0,0.0,0.0004628562892321,285.0231628417969,294.1499938964844,287.9075927734375,283.84332275390625,291.270263671875,288.7266845703125,285.09381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873356902971,4.3832240059771266e-09,0.0009873312665149,-0.0105356639251112,0.0,0.0,0.0,-0.0069857672788202,60.0,1.9599210023880005,-0.0,-6.64643806658205e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604553222656,0.0,0.0,9.261961531592532e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0605163574219,0.0,0.0,9.7533076768741e-05,299.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592956542969,0.0,0.0,7.203774293884635e-05,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0605163574219,0.0,0.0,9.753292397363111e-05,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592041015625,0.0,0.0,0.0004626525624189,285.0227355957031,294.1499938964844,287.8396301269531,283.8153686523437,291.2403869628906,288.65753173828125,285.0950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332370906467986e-09,0.0009868965717032,-0.0104024270549416,0.0,0.0,0.0,-0.0069605577737092,60.0,1.911477208137512,-0.0,-6.640583904982122e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594177246094,0.0,0.0,9.253216558136046e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595092773437,0.0,0.0,9.744098497321828e-05,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582580566406,0.0,0.0,7.196972728706896e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,9.7440839454066e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0581970214844,0.0,0.0,0.0004622157721314,285.0219421386719,294.1499938964844,287.7074279785156,283.7596435546875,291.1796875,288.5226135253906,285.0975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.8168315887451167,-0.0,-6.628042825695958e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594177246094,0.0,0.0,9.253216558136046e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595092773437,0.0,0.0,9.744098497321828e-05,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582580566406,0.0,0.0,7.196972728706896e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,9.7440839454066e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0581970214844,0.0,0.0,0.0004622157721314,285.0219421386719,294.1499938964844,287.7074279785156,283.7596435546875,291.1796875,288.5226135253906,285.0975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.8168315887451167,-0.0,-6.628042825695958e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0584411621094,0.0,0.0,9.244208922609688e-05,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585021972656,0.0,0.0,9.734612103784455e-05,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572814941406,0.0,0.0,7.189965981524438e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585021972656,0.0,0.0,9.734597551869228e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572204589844,0.0,0.0,0.0004617658269125,285.02117919921875,294.1499938964844,287.58062744140625,283.704345703125,291.11785888671875,288.3923645019531,285.1000061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111043061527653e-09,0.0009850038914009,-0.0098225325345993,0.0,0.0,0.0,-0.0068508354015648,60.0,1.7256752252578735,-0.0,-6.615135816900874e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0584411621094,0.0,0.0,9.244208922609688e-05,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585021972656,0.0,0.0,9.734612103784455e-05,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572814941406,0.0,0.0,7.189965981524438e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585021972656,0.0,0.0,9.734597551869228e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572204589844,0.0,0.0,0.0004617658269125,285.02117919921875,294.1499938964844,287.58062744140625,283.704345703125,291.11785888671875,288.3923645019531,285.1000061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111043061527653e-09,0.0009850038914009,-0.0098225325345993,0.0,0.0,0.0,-0.0068508354015648,60.0,1.7256752252578735,-0.0,-6.615135816900874e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574645996094,0.0,0.0,9.238037455361336e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575561523437,0.0,0.0,9.72811394603923e-05,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563659667969,0.0,0.0,7.185166032286361e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575256347656,0.0,0.0,9.728099394124e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562744140625,0.0,0.0,0.0004614575882442,285.0204772949219,294.1499938964844,287.4598999023437,283.6498107910156,291.0549621582031,288.26666259765625,285.10235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034091727334044e-09,0.0009843456791713,-0.0096209133043885,0.0,0.0,0.0,-0.0068126865662634,60.0,1.638988971710205,-0.0,-6.606299507438963e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574645996094,0.0,0.0,9.238037455361336e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575561523437,0.0,0.0,9.72811394603923e-05,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563659667969,0.0,0.0,7.185166032286361e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575256347656,0.0,0.0,9.728099394124e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562744140625,0.0,0.0,0.0004614575882442,285.0204772949219,294.1499938964844,287.4598999023437,283.6498107910156,291.0549621582031,288.26666259765625,285.10235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034091727334044e-09,0.0009843456791713,-0.0096209133043885,0.0,0.0,0.0,-0.0068126865662634,60.0,1.638988971710205,-0.0,-6.606299507438963e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,9.231085277860984e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566101074219,0.0,0.0,9.720792877487838e-05,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0554504394531,0.0,0.0,7.1797585405875e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566101074219,0.0,0.0,9.72077832557261e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0004611103213392,285.0198059082031,294.1499938964844,287.3458557128906,283.5962219238281,290.9911499023437,288.14483642578125,285.1046447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947403737214472e-09,0.0009836045792326,-0.0093937804922461,0.0,0.0,0.0,-0.0067697125487029,60.0,1.5568889379501345,-0.0,-6.59635190913832e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,9.231085277860984e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566101074219,0.0,0.0,9.720792877487838e-05,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0554504394531,0.0,0.0,7.1797585405875e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566101074219,0.0,0.0,9.72077832557261e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0004611103213392,285.0198059082031,294.1499938964844,287.3458557128906,283.5962219238281,290.9911499023437,288.14483642578125,285.1046447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947403737214472e-09,0.0009836045792326,-0.0093937804922461,0.0,0.0,0.0,-0.0067697125487029,60.0,1.5568889379501345,-0.0,-6.59635190913832e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560913085937,0.0,0.0,9.22575345612131e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561828613281,0.0,0.0,9.715178020996972e-05,299.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05499267578125,0.0,0.0,7.175611244747415e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05615234375,0.0,0.0,9.715163469081745e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0004608439921867,285.0195007324219,294.1499938964844,287.2915344238281,283.56988525390625,290.958984375,288.0859069824219,285.10577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830401977524,3.8809391256222625e-09,0.0009830363560467,-0.0092196334153413,0.0,0.0,0.0,-0.0067367632873356,60.0,1.5173428058624268,-0.0,-6.588729917211823e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556640625,0.0,0.0,9.219496132573111e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05572509765625,0.0,0.0,9.708588186185808e-05,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545654296875,0.0,0.0,7.170744356699288e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05572509765625,0.0,0.0,9.70857436186634e-05,298.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05450439453125,0.0,0.0,0.0004605314461514,285.0191955566406,294.1499938964844,287.2391052246094,283.5438842773437,290.9266662597656,288.0287780761719,285.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823732543736,3.802944181785506e-09,0.000982369412668,-0.0090152760967612,0.0,0.0,0.0,-0.0066980980336666,60.0,1.478986382484436,-0.0,-6.579792000138697e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548095703125,0.0,0.0,9.206020331475884e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05487060546875,0.0,0.0,9.694397158455104e-05,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537414550781,0.0,0.0,7.160262612160295e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05487060546875,0.0,0.0,9.694384061731398e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536804199219,0.0,0.0,0.0004598583036568,285.01861572265625,294.1499938964844,287.1402893066406,283.4930419921875,290.8616027832031,287.9200744628906,285.1090393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.6349823151482476e-09,0.0009809331968426,-0.0085751879960298,0.0,0.0,0.0,-0.0066148322075605,60.0,1.405993103981018,-0.0,-6.560563292623557e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548095703125,0.0,0.0,9.206020331475884e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05487060546875,0.0,0.0,9.694397158455104e-05,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537414550781,0.0,0.0,7.160262612160295e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05487060546875,0.0,0.0,9.694384061731398e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536804199219,0.0,0.0,0.0004598583036568,285.01861572265625,294.1499938964844,287.1402893066406,283.4930419921875,290.8616027832031,287.9200744628906,285.1090393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.6349823151482476e-09,0.0009809331968426,-0.0085751879960298,0.0,0.0,0.0,-0.0066148322075605,60.0,1.405993103981018,-0.0,-6.560563292623557e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539855957031,0.0,0.0,9.192709694616497e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,9.68038075370714e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05291748046875,0.0,0.0,7.149909652071074e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540466308594,0.0,0.0,9.680366929387674e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528564453125,0.0,0.0,0.0004591934557538,285.01806640625,294.1499938964844,287.04998779296875,283.4439392089844,290.7961120605469,287.8191223144531,285.11114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.469080134266278e-09,0.0009795144433155,-0.0081404913216829,0.0,0.0,0.0,-0.0065325871109962,60.0,1.338804841041565,-0.0,-6.54159890700612e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539855957031,0.0,0.0,9.192709694616497e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,9.68038075370714e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05291748046875,0.0,0.0,7.149909652071074e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540466308594,0.0,0.0,9.680366929387674e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528564453125,0.0,0.0,0.0004591934557538,285.01806640625,294.1499938964844,287.04998779296875,283.4439392089844,290.7961120605469,287.8191223144531,285.11114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.469080134266278e-09,0.0009795144433155,-0.0081404913216829,0.0,0.0,0.0,-0.0065325871109962,60.0,1.338804841041565,-0.0,-6.54159890700612e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05322265625,0.0,0.0,9.178943582810462e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05328369140625,0.0,0.0,9.66588340816088e-05,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521545410156,0.0,0.0,7.139202352846041e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0532531738281,0.0,0.0,9.665870311437176e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520935058594,0.0,0.0,0.0004585057904478,285.017578125,294.1499938964844,286.9642944335937,283.39483642578125,290.7303771972656,287.7254943847656,285.1131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780505206435,3.2974993846579533e-09,0.0009780472610145,-0.007690911181271,0.0,0.0,0.0,-0.0064475270919501,60.0,1.2760659456253052,-0.0,-6.522013507037627e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05322265625,0.0,0.0,9.178943582810462e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05328369140625,0.0,0.0,9.66588340816088e-05,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521545410156,0.0,0.0,7.139202352846041e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0532531738281,0.0,0.0,9.665870311437176e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520935058594,0.0,0.0,0.0004585057904478,285.017578125,294.1499938964844,286.9642944335937,283.39483642578125,290.7303771972656,287.7254943847656,285.1131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780505206435,3.2974993846579533e-09,0.0009780472610145,-0.007690911181271,0.0,0.0,0.0,-0.0064475270919501,60.0,1.2760659456253052,-0.0,-6.522013507037627e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0524597167969,0.0,0.0,9.161221532849596e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525207519531,0.0,0.0,9.64722130447626e-05,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514221191406,0.0,0.0,7.125418051145971e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525207519531,0.0,0.0,9.647208207752556e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513610839844,0.0,0.0,0.0004576205683406,285.0171203613281,294.1499938964844,286.8788452148437,283.3439025878906,290.6643981933594,287.6392517089844,285.1151428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761619148775,3.0766389436109876e-09,0.0009761588298715,-0.0071122013032436,0.0,0.0,0.0,-0.0063380375504493,60.0,1.2148873805999756,-0.0,-6.49684679387974e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0524597167969,0.0,0.0,9.161221532849596e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525207519531,0.0,0.0,9.64722130447626e-05,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514221191406,0.0,0.0,7.125418051145971e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525207519531,0.0,0.0,9.647208207752556e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513610839844,0.0,0.0,0.0004576205683406,285.0171203613281,294.1499938964844,286.8788452148437,283.3439025878906,290.6643981933594,287.6392517089844,285.1151428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761619148775,3.0766389436109876e-09,0.0009761588298715,-0.0071122013032436,0.0,0.0,0.0,-0.0063380375504493,60.0,1.2148873805999756,-0.0,-6.49684679387974e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520935058594,0.0,0.0,9.149169636657462e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521545410156,0.0,0.0,9.63452985160984e-05,299.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0510559082031,0.0,0.0,7.116043707355857e-05,298.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521545410156,0.0,0.0,9.634516754886135e-05,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509948730469,0.0,0.0,0.0004570185556076,285.01690673828125,294.1499938964844,286.8362121582031,283.3178100585937,290.63134765625,287.5993957519531,285.1160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748776210471,2.926451081464165e-09,0.0009748746524564,-0.0067186667583882,0.0,0.0,0.0,-0.006263583432883,60.0,1.184289574623108,-0.0,-6.479760372712917e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517272949219,0.0,0.0,9.13734475034289e-05,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517883300781,0.0,0.0,9.622077777748927e-05,299.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507202148437,0.0,0.0,7.106846896931529e-05,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517883300781,0.0,0.0,9.622065408620983e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506591796875,0.0,0.0,0.0004564279224723,285.0166931152344,294.1499938964844,286.793701171875,283.2913513183594,290.5982360839844,287.56231689453125,285.1170349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736173669807,2.7790987289222358e-09,0.000973614573013,-0.0063325590454041,0.0,0.0,0.0,-0.0061905342154204,60.0,1.1537233591079712,-0.0,-6.463019275315673e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0510559082031,0.0,0.0,9.11887109396048e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511169433594,0.0,0.0,9.602624049875884e-05,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500183105469,0.0,0.0,7.09247833583504e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05108642578125,0.0,0.0,9.60261168074794e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.00045550512732,285.01629638671875,294.1499938964844,286.7089233398437,283.2373962402344,290.53192138671875,287.4927978515625,285.118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971648201812,2.5488733346179515e-09,0.0009716456406749,-0.0057292939163744,0.0,0.0,0.0,-0.00607640016824,60.0,1.0931185483932495,-0.0,-6.436904698148282e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0510559082031,0.0,0.0,9.11887109396048e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511169433594,0.0,0.0,9.602624049875884e-05,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500183105469,0.0,0.0,7.09247833583504e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05108642578125,0.0,0.0,9.60261168074794e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.00045550512732,285.01629638671875,294.1499938964844,286.7089233398437,283.2373962402344,290.53192138671875,287.4927978515625,285.118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971648201812,2.5488733346179515e-09,0.0009716456406749,-0.0057292939163744,0.0,0.0,0.0,-0.00607640016824,60.0,1.0931185483932495,-0.0,-6.436904698148282e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503845214844,0.0,0.0,9.101966134039684e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504455566406,0.0,0.0,9.584821964381264e-05,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04937744140625,0.0,0.0,7.079329225234687e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504455566406,0.0,0.0,9.58480959525332e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04931640625,0.0,0.0,0.0004546607087831,285.0159606933594,294.1499938964844,286.62457275390625,283.1822204589844,290.4654235839844,287.4296264648437,285.12066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698463254608,2.338192306439168e-09,0.0009698439971543,-0.0051772352308034,0.0,0.0,0.0,-0.0059719560667872,60.0,1.033414363861084,-0.0,-6.413053910137023e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503845214844,0.0,0.0,9.101966134039684e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504455566406,0.0,0.0,9.584821964381264e-05,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04937744140625,0.0,0.0,7.079329225234687e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504455566406,0.0,0.0,9.58480959525332e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04931640625,0.0,0.0,0.0004546607087831,285.0159606933594,294.1499938964844,286.62457275390625,283.1822204589844,290.4654235839844,287.4296264648437,285.12066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698463254608,2.338192306439168e-09,0.0009698439971543,-0.0051772352308034,0.0,0.0,0.0,-0.0059719560667872,60.0,1.033414363861084,-0.0,-6.413053910137023e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497436523437,0.0,0.0,9.08455258468166e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498046875,0.0,0.0,9.566484368406236e-05,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487670898437,0.0,0.0,7.065785030135885e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498046875,0.0,0.0,9.566471999278292e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487060546875,0.0,0.0,0.0004537908534985,285.0156555175781,294.1499938964844,286.540771484375,283.1260681152344,290.39874267578125,287.3724975585937,285.12237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679904324002,2.121177011815689e-09,0.0009679883369244,-0.0046085743233561,0.0,0.0,0.0,-0.005864372011274,60.0,0.9743887186050416,-0.0,-6.388532369783206e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497436523437,0.0,0.0,9.08455258468166e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498046875,0.0,0.0,9.566484368406236e-05,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487670898437,0.0,0.0,7.065785030135885e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498046875,0.0,0.0,9.566471999278292e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487060546875,0.0,0.0,0.0004537908534985,285.0156555175781,294.1499938964844,286.540771484375,283.1260681152344,290.39874267578125,287.3724975585937,285.12237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679904324002,2.121177011815689e-09,0.0009679883369244,-0.0046085743233561,0.0,0.0,0.0,-0.005864372011274,60.0,0.9743887186050416,-0.0,-6.388532369783206e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491638183594,0.0,0.0,9.063926700036971e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492248535156,0.0,0.0,9.544764179736376e-05,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481872558594,0.0,0.0,7.049742998788133e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492248535156,0.0,0.0,9.544752538204192e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481262207031,0.0,0.0,0.0004527606070041,285.015380859375,294.1499938964844,286.4574890136719,283.06915283203125,290.3319091796875,287.3235778808594,285.1240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657923365011,1.864148169161694e-09,0.000965790473856,-0.0039350567385554,0.0,0.0,0.0,-0.0057369521819055,60.0,0.9158309102058412,-0.0,-6.359550042134289e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491638183594,0.0,0.0,9.063926700036971e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492248535156,0.0,0.0,9.544764179736376e-05,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481872558594,0.0,0.0,7.049742998788133e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492248535156,0.0,0.0,9.544752538204192e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481262207031,0.0,0.0,0.0004527606070041,285.015380859375,294.1499938964844,286.4574890136719,283.06915283203125,290.3319091796875,287.3235778808594,285.1240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657923365011,1.864148169161694e-09,0.000965790473856,-0.0039350567385554,0.0,0.0,0.0,-0.0057369521819055,60.0,0.9158309102058412,-0.0,-6.359550042134289e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0488586425781,0.0,0.0,9.052471432369202e-05,298.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.0,9.53270136960782e-05,299.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478820800781,0.0,0.0,7.040832861093804e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.0,9.532689000479876e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478210449219,0.0,0.0,0.0004521883965935,285.0152587890625,294.1499938964844,286.4161071777344,283.0404357910156,290.2984619140625,287.3021545410156,285.1248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645715472288,1.7213999115028855e-09,0.0009645698592066,-0.0035609980113804,0.0,0.0,0.0,-0.0056661856360733,60.0,0.8866654634475708,-0.0,-6.34348182870781e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.048583984375,0.0,0.0,9.04102562344633e-05,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04864501953125,0.0,0.0,9.520648018224163e-05,299.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.047607421875,0.0,0.0,7.031930726952851e-05,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04864501953125,0.0,0.0,9.520636376691982e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04754638671875,0.0,0.0,0.0004516166518442,285.0151672363281,294.1499938964844,286.3748779296875,283.0116271972656,290.2649841308594,287.2835388183594,285.1256408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963351689279,1.5787693374846867e-09,0.0009633501176722,-0.0031872459221631,0.0,0.0,0.0,-0.0055954772979021,60.0,0.8576555252075195,-0.0,-6.327447721332646e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04803466796875,0.0,0.0,9.02097235666588e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,9.49953100644052e-05,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470886230469,0.0,0.0,7.016333256615326e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,9.499519364908338e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470275878906,0.0,0.0,0.0004506149853114,285.01495361328125,294.1499938964844,286.2929382324219,282.9537353515625,290.19793701171875,287.253173828125,285.1271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143039703,1.3288717903847667e-09,0.0009612129651941,-0.0025324057787656,0.0,0.0,0.0,-0.0054715909063816,60.0,0.800237774848938,-0.0,-6.299404020637668e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04803466796875,0.0,0.0,9.02097235666588e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,9.49953100644052e-05,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470886230469,0.0,0.0,7.016333256615326e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,9.499519364908338e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470275878906,0.0,0.0,0.0004506149853114,285.01495361328125,294.1499938964844,286.2929382324219,282.9537353515625,290.19793701171875,287.253173828125,285.1271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143039703,1.3288717903847667e-09,0.0009612129651941,-0.0025324057787656,0.0,0.0,0.0,-0.0054715909063816,60.0,0.800237774848938,-0.0,-6.299404020637668e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
