time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12176340,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476989746094,0.0,0.0,9.011291695060208e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477600097656,0.0,0.0,9.489336662227288e-05,299.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467529296875,0.0,0.0,7.008803368080407e-05,298.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477294921875,0.0,0.0,9.489325020695104e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04669189453125,0.0,0.0,0.0004501313960645,285.01483154296875,294.1499938964844,286.2366638183594,282.9135437011719,290.15142822265625,287.2366638183594,285.1282043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601822821423,1.208222299986516e-09,0.0009601811179891,-0.0022162506356835,0.0,0.0,0.0,-0.005411778576672,60.0,0.7611564993858337,-0.0,-6.285886655632568e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04754638671875,0.0,0.0,9.008181950775906e-05,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.047607421875,0.0,0.0,9.486062481300904e-05,299.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0466003417969,0.0,0.0,7.006384839769453e-05,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475769042969,0.0,0.0,9.486050839768724e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465393066406,0.0,0.0,0.0004499760980252,285.0148010253906,294.1499938964844,286.2117919921875,282.8956604003906,290.1307678222656,287.2301330566406,285.128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598507895134,1.169468410999741e-09,0.0009598496253602,-0.0021146982908248,0.0,0.0,0.0,-0.005392565857619,60.0,0.7440019845962524,-0.0,-6.281548081688015e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04705810546875,0.0,0.0,9.002712613437325e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.047119140625,0.0,0.0,9.480302833253518e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0461120605469,0.0,0.0,7.00213058735244e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.047119140625,0.0,0.0,9.480291191721336e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460510253906,0.0,0.0,0.0004497029003687,285.0146484375,294.1499938964844,286.1314697265625,282.8376159667969,290.0634155273437,287.21063232421875,285.1300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673159204,1.101273294779048e-09,0.0009592662099748,-0.0019359964644536,0.0,0.0,0.0,-0.0053587574511766,60.0,0.6890281438827515,-0.0,-6.273916142163216e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04705810546875,0.0,0.0,9.002712613437325e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.047119140625,0.0,0.0,9.480302833253518e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0461120605469,0.0,0.0,7.00213058735244e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.047119140625,0.0,0.0,9.480291191721336e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460510253906,0.0,0.0,0.0004497029003687,285.0146484375,294.1499938964844,286.1314697265625,282.8376159667969,290.0634155273437,287.21063232421875,285.1300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673159204,1.101273294779048e-09,0.0009592662099748,-0.0019359964644536,0.0,0.0,0.0,-0.0053587574511766,60.0,0.6890281438827515,-0.0,-6.273916142163216e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.046875,0.0,0.0,9.002752631204203e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469055175781,0.0,0.0,9.48034430621192e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04595947265625,0.0,0.0,7.00216114637442e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469055175781,0.0,0.0,9.480332664679736e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.000449704908533,285.01483154296875,294.1499938964844,286.0520324707031,282.7798156738281,289.99786376953125,287.19146728515625,285.1314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009185809176415,1.0609603195987916e-09,0.0009185798699036,-0.0018706998089328,0.0,0.0,0.0,-0.0051359916105866,60.0,0.6212574243545532,-0.0,-6.27396588015472e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.046875,0.0,0.0,9.002752631204203e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469055175781,0.0,0.0,9.48034430621192e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04595947265625,0.0,0.0,7.00216114637442e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469055175781,0.0,0.0,9.480332664679736e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.000449704908533,285.01483154296875,294.1499938964844,286.0520324707031,282.7798156738281,289.99786376953125,287.19146728515625,285.1314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009185809176415,1.0609603195987916e-09,0.0009185798699036,-0.0018706998089328,0.0,0.0,0.0,-0.0051359916105866,60.0,0.6212574243545532,-0.0,-6.27396588015472e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476989746094,0.0,0.0,9.001854778034613e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477600097656,0.0,0.0,9.479399159317836e-05,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468444824219,0.0,0.0,7.001463382039219e-05,298.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477294921875,0.0,0.0,9.479387517785652e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467224121094,0.0,0.0,0.0004496600886341,285.01617431640625,294.1499938964844,286.0126647949219,282.75103759765625,289.96636962890625,287.1815490722656,285.1321105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009249515715055,1.0562328789376352e-09,0.0009249505237676,-0.0018519008299335,0.0,0.0,0.0,-0.0051658740267157,60.0,0.578827977180481,-0.0,-6.27271248276884e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477905273437,0.0,0.0,9.002841397887096e-05,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478515625,0.0,0.0,9.48043743846938e-05,299.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04693603515625,0.0,0.0,7.002230267971754e-05,298.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478210449219,0.0,0.0,9.48042652453296e-05,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468139648437,0.0,0.0,0.000449709361419,285.0166931152344,294.1499938964844,285.9735717773437,282.7223815917969,289.9346923828125,287.1716003417969,285.1327819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008733934373594,1.016752348981242e-09,0.0008733923896215,-0.0017996642272919,0.0,0.0,0.0,-0.0048888376913964,60.0,0.5464879870414734,-0.0,-6.274084540791591e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.048828125,0.0,0.0,4.176243965048343e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0488586425781,0.0,0.0,4.397791781229898e-05,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04803466796875,0.0,0.0,3.248199209338054e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.048828125,0.0,0.0,4.397786324261688e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478515625,0.0,0.0,0.0002086114836856,285.0179443359375,294.1499938964844,285.8961181640625,282.66558837890625,289.874755859375,287.1522521972656,285.134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000840235967189,9.52449119573373e-10,0.0008402349776588,-0.0016637678490951,0.0,0.0,0.0,-0.0046724490821361,60.0,0.4745184779167175,-0.0,-1.3500894624485228e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.048828125,0.0,0.0,4.176243965048343e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0488586425781,0.0,0.0,4.397791781229898e-05,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04803466796875,0.0,0.0,3.248199209338054e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.048828125,0.0,0.0,4.397786324261688e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478515625,0.0,0.0,0.0002086114836856,285.0179443359375,294.1499938964844,285.8961181640625,282.66558837890625,289.874755859375,287.1522521972656,285.134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000840235967189,9.52449119573373e-10,0.0008402349776588,-0.0016637678490951,0.0,0.0,0.0,-0.0046724490821361,60.0,0.4745184779167175,-0.0,-1.3500894624485228e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507202148437,0.0,0.0,9.00411541806534e-05,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507507324219,0.0,0.0,9.481779125053436e-05,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500183105469,0.0,0.0,7.003220525803044e-05,298.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506896972656,0.0,0.0,9.481767483521252e-05,298.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497436523437,0.0,0.0,0.0004497730114962,285.0202331542969,294.1499938964844,285.8431091308594,282.6266784667969,289.8358154296875,287.13922119140625,285.1348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006512042018584,8.098708925707854e-10,0.0006512033869512,-0.0014779596822336,0.0,0.0,0.0,-0.0036783290561288,60.0,0.4124821722507477,-0.0,-6.275851660575428e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.051513671875,0.0,0.0,8.432482718490064e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05157470703125,0.0,0.0,8.879821689333767e-05,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0508728027344,0.0,0.0,6.558616587426513e-05,298.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514831542969,0.0,0.0,8.879811502993107e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.050537109375,0.0,0.0,0.0004212188650853,285.02099609375,294.1499938964844,285.8197631835937,282.60955810546875,289.8215637207031,287.1335144042969,285.1352233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006721502868458,8.010955787618457e-10,0.0006721494719386,-0.0014339431654661,0.0,0.0,0.0,-0.0037772101350128,60.0,0.3717952966690063,-0.0,-5.504292133196032e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05322265625,0.0,0.0,3.922893665730953e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0532531738281,0.0,0.0,4.131001333007589e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526123046875,0.0,0.0,3.051148269150872e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531311035156,0.0,0.0,4.130996239837259e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0522155761719,0.0,0.0,0.0001959561486728,285.02294921875,294.1499938964844,285.7445678710937,282.5545349121094,289.781982421875,287.11920166015625,285.1363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004782677569892,5.831765625963211e-10,0.0004782671749126,-0.0010549136204645,0.0,0.0,0.0,-0.0026847424451261,60.0,0.2667311429977417,-0.0,-1.191251364218715e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05322265625,0.0,0.0,3.922893665730953e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0532531738281,0.0,0.0,4.131001333007589e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526123046875,0.0,0.0,3.051148269150872e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531311035156,0.0,0.0,4.130996239837259e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0522155761719,0.0,0.0,0.0001959561486728,285.02294921875,294.1499938964844,285.7445678710937,282.5545349121094,289.781982421875,287.11920166015625,285.1363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004782677569892,5.831765625963211e-10,0.0004782671749126,-0.0010549136204645,0.0,0.0,0.0,-0.0026847424451261,60.0,0.2667311429977417,-0.0,-1.191251364218715e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787353515625,0.0,0.0,3.027194543392397e-05,298.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787353515625,0.0,0.0,3.187785478075966e-05,298.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,2.35449115280062e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07830810546875,0.0,0.0,3.187781840097159e-05,298.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,0.0001512142334831,285.0592956542969,294.1499938964844,285.67059326171875,282.50067138671875,289.7587280273437,287.1132507324219,285.1374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225599357392,4.03441030583096e-10,0.0003225595282856,-0.00073809386231,0.0,0.0,0.0,-0.0018168895039707,60.0,0.3328700363636017,-0.0,-7.093666098967333e-09,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787353515625,0.0,0.0,3.027194543392397e-05,298.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787353515625,0.0,0.0,3.187785478075966e-05,298.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,2.35449115280062e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07830810546875,0.0,0.0,3.187781840097159e-05,298.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,0.0001512142334831,285.0592956542969,294.1499938964844,285.67059326171875,282.50067138671875,289.7587280273437,287.1132507324219,285.1374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225599357392,4.03441030583096e-10,0.0003225595282856,-0.00073809386231,0.0,0.0,0.0,-0.0018168895039707,60.0,0.3328700363636017,-0.0,-7.093666098967333e-09,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,2.482968375261408e-05,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,2.6146884920308366e-05,298.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,1.9312030417495407e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,2.614685581647791e-05,298.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,0.0001240290876012,285.06256103515625,294.1499938964844,285.63409423828125,282.4742736816406,289.7521667480469,287.1136779785156,285.1379699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002638603036757,3.3019950662627195e-10,0.0002638599835336,-0.0006042402237653,0.0,0.0,0.0,-0.0014863590477034,60.0,0.1914448887109756,-0.0,-4.772351402948516e-09,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,2.005191709031351e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,2.111566209350713e-05,298.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.0,0.0,1.5595980585203506e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,2.111563662765548e-05,298.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827941894531,0.0,0.0,0.0001001632190309,285.0653381347656,294.1499938964844,285.5979309082031,282.4481811523437,289.7476501464844,287.115234375,285.13848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002136616385541,2.6723667723160816e-10,0.0002136613766197,-0.0004889083793386,0.0,0.0,0.0,-0.0012034951942041,60.0,0.1211424469947815,-0.0,-3.112446300690408e-09,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,1.3033830327913163e-05,298.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,1.3725268217967825e-05,298.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,1.0137452591152396e-05,298.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,1.3725252756557891e-05,298.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,6.510651292046532e-05,285.06915283203125,294.1499938964844,285.526611328125,282.3972473144531,289.7426452636719,287.1186828613281,285.13946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388808886986,1.7370484217682503e-10,0.0001388807140756,-0.0003177923499606,0.0,0.0,0.0,-0.000782276270911,60.0,0.057461392134428,-0.0,-1.3150254218885491e-09,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,1.3033830327913163e-05,298.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,1.3725268217967825e-05,298.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,1.0137452591152396e-05,298.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,1.3725252756557891e-05,298.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,6.510651292046532e-05,285.06915283203125,294.1499938964844,285.526611328125,282.3972473144531,289.7426452636719,287.1186828613281,285.13946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388808886986,1.7370484217682503e-10,0.0001388807140756,-0.0003177923499606,0.0,0.0,0.0,-0.000782276270911,60.0,0.057461392134428,-0.0,-1.3150254218885491e-09,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,8.90118917595828e-06,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,9.373392458655871e-06,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,6.9231668931024615e-06,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,9.373382454214152e-06,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,4.446316961548291e-05,285.0711669921875,294.1499938964844,285.4566955566406,282.3480224609375,289.7403869628906,287.1210632324219,285.1404113769531,0.0,0.0,0.0,0.0,1.0,1.0,-9.484565089223906e-05,1.1862799631501275e-10,9.484553447691724e-05,-0.0002170294465031,0.0,0.0,0.0,-0.0005342384101822,60.0,0.0305459704250097,-0.0,-6.13318562603382e-10,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,8.90118917595828e-06,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,9.373392458655871e-06,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,6.9231668931024615e-06,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,9.373382454214152e-06,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,4.446316961548291e-05,285.0711669921875,294.1499938964844,285.4566955566406,282.3480224609375,289.7403869628906,287.1210632324219,285.1404113769531,0.0,0.0,0.0,0.0,1.0,1.0,-9.484565089223906e-05,1.1862799631501275e-10,9.484553447691724e-05,-0.0002170294465031,0.0,0.0,0.0,-0.0005342384101822,60.0,0.0305459704250097,-0.0,-6.13318562603382e-10,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,6.551082606165437e-06,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,6.898613719386049e-06,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,5.095300821267301e-06,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,6.898605988681084e-06,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,3.272392859798856e-05,285.0722961425781,294.1499938964844,285.3882751464844,282.3007202148437,289.7392272949219,287.1225280761719,285.14129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.980422040214762e-05,8.730748762841856e-11,6.980413309065625e-05,-0.0001597287628101,0.0,0.0,0.0,-0.0003931871906388,60.0,0.0172342807054519,-0.0,-3.3221261852567347e-10,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,6.551082606165437e-06,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,6.898613719386049e-06,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,5.095300821267301e-06,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,6.898605988681084e-06,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,3.272392859798856e-05,285.0722961425781,294.1499938964844,285.3882751464844,282.3007202148437,289.7392272949219,287.1225280761719,285.14129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.980422040214762e-05,8.730748762841856e-11,6.980413309065625e-05,-0.0001597287628101,0.0,0.0,0.0,-0.0003931871906388,60.0,0.0172342807054519,-0.0,-3.3221261852567347e-10,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,4.890144737146329e-06,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,5.1495640036591794e-06,298.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,3.8034563658584375e-06,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,5.149558091943618e-06,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,2.442722143314313e-05,285.0729675292969,294.1499938964844,285.3213806152344,282.2555236816406,289.73858642578125,287.1234436035156,285.1421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-5.210637755226344e-05,6.517193035238121e-11,5.210631206864491e-05,-0.0001192318231915,0.0,0.0,0.0,-0.0002935002557933,60.0,0.0094770137220621,-0.0,-1.8511149557642878e-10,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,4.890144737146329e-06,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,5.1495640036591794e-06,298.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,3.8034563658584375e-06,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,5.149558091943618e-06,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,2.442722143314313e-05,285.0729675292969,294.1499938964844,285.3213806152344,282.2555236816406,289.73858642578125,287.1234436035156,285.1421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-5.210637755226344e-05,6.517193035238121e-11,5.210631206864491e-05,-0.0001192318231915,0.0,0.0,0.0,-0.0002935002557933,60.0,0.0094770137220621,-0.0,-1.8511149557642878e-10,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,4.121856818528613e-06,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,4.340518898970913e-06,298.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,3.2058976557891583e-06,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,4.340513896750053e-06,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,2.05894739337964e-05,285.0731811523437,294.1499938964844,285.2885437011719,282.2337646484375,289.7384033203125,287.12371826171875,285.1425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-4.3920110329054296e-05,5.4932940141139135e-11,4.392005575937219e-05,-0.0001004996011033,0.0,0.0,0.0,-0.0002473893691785,60.0,0.0069904783740639,-0.0,-1.3151514599574201e-10,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,3.3717437872837763e-06,298.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,3.550612973413081e-06,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,2.622474767122185e-06,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,3.550608880686923e-06,298.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,1.6842514014570042e-05,285.07330322265625,294.1499938964844,285.2561340332031,282.21258544921875,289.73828125,287.1239013671875,285.1429138183594,0.0,0.0,0.0,0.0,1.0,1.0,-3.5927292628912255e-05,4.4935957732583625e-11,3.592724897316657e-05,-8.221017196774483e-05,0.0,0.0,0.0,-0.0002023681154241,60.0,0.0049665002152323,-0.0,-8.800333378689018e-11,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,2.024601826633443e-06,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,2.132005874955212e-06,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,1.5746946928629768e-06,298.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,2.132003373844782e-06,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,1.0113279131473972e-05,285.07342529296875,294.1499938964844,285.1925354003906,282.172119140625,289.7381286621094,287.1241149902344,285.1436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-2.157309245376382e-05,2.6982449261025998e-11,2.157306698791217e-05,-4.936426557833329e-05,0.0,0.0,0.0,-0.0001215150114148,60.0,0.0017358844634145,-0.0,-3.172993812139424e-11,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,2.024601826633443e-06,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,2.132005874955212e-06,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,1.5746946928629768e-06,298.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,2.132003373844782e-06,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,1.0113279131473972e-05,285.07342529296875,294.1499938964844,285.1925354003906,282.172119140625,289.7381286621094,287.1241149902344,285.1436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-2.157309245376382e-05,2.6982449261025998e-11,2.157306698791217e-05,-4.936426557833329e-05,0.0,0.0,0.0,-0.0001215150114148,60.0,0.0017358844634145,-0.0,-3.172993812139424e-11,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,1.3016643833907438e-06,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,1.3707169728149893e-06,298.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,1.0124084610652062e-06,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,1.3707153811992612e-06,298.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,6.502066298708087e-06,285.0734558105469,294.1499938964844,285.1499938964844,282.1458740234375,289.73809814453125,287.1241760253906,285.1441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.3869901522411965e-05,1.7347706604553537e-11,1.3869884242012633e-05,-3.173753430019133e-05,0.0,0.0,0.0,-7.812514377292246e-05,60.0,0.0005150455399416,-0.0,-1.311559628264236e-11,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,1.039144422065874e-06,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,1.0942704875560594e-06,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,8.082257068053877e-07,298.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,1.0942692370008444e-06,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,5.190728188608773e-06,285.0734558105469,294.1499938964844,285.1307067871094,282.1342468261719,289.73809814453125,287.1241760253906,285.1443176269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.1072657798649743e-05,1.3849057317605327e-11,1.1072643246734517e-05,-2.5336768885608763e-05,0.0,0.0,0.0,-6.236907211132348e-05,60.0,0.0002766388934105,-0.0,-8.358759864823817e-12,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,4.485481213123421e-07,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,4.723433733033744e-07,298.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,3.488717368327343e-07,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,4.723428048691858e-07,298.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,2.240584990431671e-06,285.0733947753906,294.1499938964844,285.0706787109375,282.0992126464844,289.73809814453125,287.1241760253906,285.1449584960937,0.0,0.0,0.0,0.0,1.0,1.0,-4.779555183631601e-06,5.977960314262898e-12,4.779549271916039e-06,-1.09366937977029e-05,0.0,0.0,0.0,-2.6921828975901008e-05,60.0,-0.0003452943637967,-0.0,-1.5574283399391597e-12,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,4.485481213123421e-07,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,4.723433733033744e-07,298.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,3.488717368327343e-07,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,4.723428048691858e-07,298.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,2.240584990431671e-06,285.0733947753906,294.1499938964844,285.0706787109375,282.0992126464844,289.73809814453125,287.1241760253906,285.1449584960937,0.0,0.0,0.0,0.0,1.0,1.0,-4.779555183631601e-06,5.977960314262898e-12,4.779549271916039e-06,-1.09366937977029e-05,0.0,0.0,0.0,-2.6921828975901008e-05,60.0,-0.0003452943637967,-0.0,-1.5574283399391597e-12,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,1.561261342430953e-07,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,1.644085472207735e-07,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,1.2143178196311058e-07,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,1.6440836247966217e-07,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,7.798803949299327e-07,285.0733337402344,294.1499938964844,285.0125427246094,282.0671691894531,289.7381286621094,287.1241455078125,285.14556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6636264490443864e-06,2.0807669823263986e-12,1.6636244026813074e-06,-3.806744871326373e-06,0.0,0.0,0.0,-9.370720363222064e-06,60.0,-0.0003716781793627,-0.0,-1.8868667208109962e-13,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,1.561261342430953e-07,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,1.644085472207735e-07,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,1.2143178196311058e-07,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,1.6440836247966217e-07,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,7.798803949299327e-07,285.0733337402344,294.1499938964844,285.0125427246094,282.0671691894531,289.7381286621094,287.1241455078125,285.14556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6636264490443864e-06,2.0807669823263986e-12,1.6636244026813074e-06,-3.806744871326373e-06,0.0,0.0,0.0,-9.370720363222064e-06,60.0,-0.0003716781793627,-0.0,-1.8868667208109962e-13,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,7.702422522015695e-08,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,8.111031490898314e-08,298.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,5.990789730958569e-08,298.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,8.111022253842749e-08,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,3.847509617571632e-07,285.07330322265625,294.1499938964844,284.98419189453125,282.05230712890625,289.7381286621094,287.1241455078125,285.1458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-8.207578048313735e-07,1.0265536250914089e-12,8.20756781649834e-07,-1.878066882454732e-06,0.0,0.0,0.0,-4.623085260391235e-06,60.0,-0.0002528362965676,-0.0,-4.5924523813791966e-14,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,3.2523114867899494e-08,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,3.424844763344481e-08,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,2.5295825878401963e-08,298.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,3.4248408553594345e-08,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,1.6245925849034393e-07,285.07330322265625,294.1499938964844,284.9563293457031,282.0382995605469,289.7381286621094,287.1241455078125,285.1461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-3.465588633844164e-07,4.334555988878136e-13,3.465584086370655e-07,-7.930001402201015e-07,0.0,0.0,0.0,-1.952066668309272e-06,60.0,-0.0001509302237536,-0.0,-8.187931229027261e-15,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,1.304537033952613e-09,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,1.3737420090365047e-09,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,1.0146427031898495e-09,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,1.3737404547242702e-09,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,6.516415407276099e-09,285.07330322265625,294.1499938964844,284.9021301269531,282.0127258300781,289.7381286621094,287.1241455078125,285.14666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3900150364065668e-08,1.735481739871189e-14,1.3900132600497273e-08,-3.180677765612927e-08,0.0,0.0,0.0,-7.828930392861366e-08,60.0,-3.782281055464409e-05,-0.0,-1.3173549395343959e-17,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
