time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12178680,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,1.304537033952613e-09,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,1.3737420090365047e-09,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,1.0146427031898495e-09,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,1.3737404547242702e-09,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,6.516415407276099e-09,285.07330322265625,294.1499938964844,284.9021301269531,282.0127258300781,289.7381286621094,287.1241455078125,285.14666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3900150364065668e-08,1.735481739871189e-14,1.3900132600497273e-08,-3.180677765612927e-08,0.0,0.0,0.0,-7.828930392861366e-08,60.0,-3.782281055464409e-05,-0.0,-1.3173549395343959e-17,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,-8.468361428759508e-11,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,-8.917603461222612e-11,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,-6.586521605900231e-11,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,-8.917593052881756e-11,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,-4.2301109837161727e-10,285.07330322265625,294.1499938964844,284.8500061035156,281.9906921386719,289.7381286621094,287.1241455078125,285.14715576171875,0.0,0.0,0.0,0.0,1.0,1.0,8.919015526132054e-10,-1.1169352313365548e-15,-8.919004423901811e-10,2.048316405378614e-09,0.0,0.0,0.0,5.020410753786564e-09,60.0,-4.138648364460096e-06,-0.0,-5.551223954244999e-20,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,-8.468361428759508e-11,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,-8.917603461222612e-11,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,-6.586521605900231e-11,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,-8.917593052881756e-11,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,-4.2301109837161727e-10,285.07330322265625,294.1499938964844,284.8500061035156,281.9906921386719,289.7381286621094,287.1241455078125,285.14715576171875,0.0,0.0,0.0,0.0,1.0,1.0,8.919015526132054e-10,-1.1169352313365548e-15,-8.919004423901811e-10,2.048316405378614e-09,0.0,0.0,0.0,5.020410753786564e-09,60.0,-4.138648364460096e-06,-0.0,-5.551223954244999e-20,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,1.5350503854150155e-11,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,1.6164840299648375e-11,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,1.193931412069027e-11,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,1.616482121769014e-11,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,7.667874668548791e-11,285.07330322265625,294.1499938964844,284.79931640625,281.9725341796875,289.7381286621094,287.1241455078125,285.1475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6164948546393276e-10,2.03911270650652e-16,1.6164929117490343e-10,-3.7066261171503356e-10,0.0,0.0,0.0,-9.022187441587447e-10,60.0,3.969206773035694e-06,-0.0,-1.8240439183980977e-21,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,1.5350503854150155e-11,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,1.6164840299648375e-11,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,1.193931412069027e-11,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,1.616482121769014e-11,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,7.667874668548791e-11,285.07330322265625,294.1499938964844,284.79931640625,281.9725341796875,289.7381286621094,287.1241455078125,285.1475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6164948546393276e-10,2.03911270650652e-16,1.6164929117490343e-10,-3.7066261171503356e-10,0.0,0.0,0.0,-9.022187441587447e-10,60.0,3.969206773035694e-06,-0.0,-1.8240439183980977e-21,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,-3.837625963537539e-12,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,-4.041210074912094e-12,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,-2.984828530172568e-12,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,-4.041205304422535e-12,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,-1.9169686671371977e-11,285.07330322265625,294.1499938964844,284.7493896484375,281.958251953125,289.7381286621094,287.1241455078125,285.14801025390625,0.0,0.0,0.0,0.0,1.0,1.0,3.333917864001279e-11,-4.1949673980961204e-17,-3.3339137006649366e-11,8.072167934081165e-11,0.0,0.0,0.0,1.8917489796876907e-10,60.0,5.510235496331006e-06,-0.0,-1.140027448998811e-22,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,-3.837625963537539e-12,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,-4.041210074912094e-12,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,-2.984828530172568e-12,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,-4.041205304422535e-12,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,-1.9169686671371977e-11,285.07330322265625,294.1499938964844,284.7493896484375,281.958251953125,289.7381286621094,287.1241455078125,285.14801025390625,0.0,0.0,0.0,0.0,1.0,1.0,3.333917864001279e-11,-4.1949673980961204e-17,-3.3339137006649366e-11,8.072167934081165e-11,0.0,0.0,0.0,1.8917489796876907e-10,60.0,5.510235496331006e-06,-0.0,-1.140027448998811e-22,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0,285.07330322265625,294.1499938964844,284.7247314453125,281.9524841308594,289.7381286621094,287.1241455078125,285.1482238769531,0.0,0.0,0.0,0.0,1.0,1.0,-3.4754198217218373e-13,1.9030534898604294e-18,3.47540084818382e-13,-8.81222666452436e-13,0.0,0.0,0.0,0.0,60.0,5.529181180463638e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,2.558417345165098e-13,298.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,2.6941399415211786e-13,298.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,1.989885713886767e-13,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,2.6941369599652053e-13,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,1.277979133108842e-12,285.07330322265625,294.1499938964844,284.70025634765625,281.9476013183594,289.7381286621094,287.1241455078125,285.1484069824219,0.0,0.0,0.0,0.0,1.0,1.0,2.3636212344996244e-12,-1.3826628961674737e-19,-2.3636212344996244e-12,1.7742813511814617e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.4414431360783055e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0,285.07330322265625,294.1499938964844,284.6519470214844,281.9402160644531,289.7381286621094,287.1241455078125,285.1487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-3.4754198217218373e-13,1.9030534898604294e-18,3.47540084818382e-13,-8.81222666452436e-13,0.0,0.0,0.0,0.0,60.0,5.135851552040549e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0,285.07330322265625,294.1499938964844,284.6519470214844,281.9402160644531,289.7381286621094,287.1241455078125,285.1487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-3.4754198217218373e-13,1.9030534898604294e-18,3.47540084818382e-13,-8.81222666452436e-13,0.0,0.0,0.0,0.0,60.0,5.135851552040549e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0,285.07330322265625,294.1499938964844,284.6044616699219,281.93585205078125,289.7381286621094,287.1241455078125,285.14910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4754198217218373e-13,1.9030534898604294e-18,3.47540084818382e-13,-8.81222666452436e-13,0.0,0.0,0.0,0.0,60.0,4.781893494509859e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0,285.07330322265625,294.1499938964844,284.6044616699219,281.93585205078125,289.7381286621094,287.1241455078125,285.14910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4754198217218373e-13,1.9030534898604294e-18,3.47540084818382e-13,-8.81222666452436e-13,0.0,0.0,0.0,0.0,60.0,4.781893494509859e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0,285.07330322265625,294.1499938964844,284.557861328125,281.9341735839844,289.7381286621094,287.1241455078125,285.1494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-3.4754198217218373e-13,1.9030534898604294e-18,3.47540084818382e-13,-8.81222666452436e-13,0.0,0.0,0.0,0.0,60.0,4.4419398363970686e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0,285.07330322265625,294.1499938964844,284.557861328125,281.9341735839844,289.7381286621094,287.1241455078125,285.1494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-3.4754198217218373e-13,1.9030534898604294e-18,3.47540084818382e-13,-8.81222666452436e-13,0.0,0.0,0.0,0.0,60.0,4.4419398363970686e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,2.558417345165098e-13,298.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,2.6941399415211786e-13,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,1.989885713886767e-13,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,2.6941369599652053e-13,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,1.277979133108842e-12,285.07330322265625,294.1499938964844,284.5121154785156,281.9349365234375,289.7381286621094,287.1241455078125,285.14971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.918847889082921e-13,2.5214665371045682e-18,2.918822681382412e-13,-2.5626994016453297e-12,0.0,0.0,0.0,0.0,60.0,4.124234237679048e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,2.558417345165098e-13,298.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,2.6941399415211786e-13,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,1.989885713886767e-13,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,2.6941369599652053e-13,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,1.277979133108842e-12,285.07330322265625,294.1499938964844,284.5121154785156,281.9349365234375,289.7381286621094,287.1241455078125,285.14971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.918847889082921e-13,2.5214665371045682e-18,2.918822681382412e-13,-2.5626994016453297e-12,0.0,0.0,0.0,0.0,60.0,4.124234237679048e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0,298.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,298.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0,298.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0,285.07330322265625,294.1499938964844,284.48956298828125,281.9361267089844,289.7381286621094,287.1241455078125,285.1498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-3.4754198217218373e-13,1.9030534898604294e-18,3.47540084818382e-13,-8.81222666452436e-13,0.0,0.0,0.0,0.0,60.0,3.974421360908309e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0,285.07330322265625,294.1499938964844,284.4672546386719,281.93780517578125,289.7381286621094,287.1241455078125,285.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-3.4754198217218373e-13,1.903053283065277e-18,3.47540084818382e-13,-8.81222666452436e-13,0.0,0.0,0.0,0.0,60.0,3.830187324638246e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0,285.07330322265625,294.1499938964844,284.42333984375,281.9425354003906,289.7381286621094,287.1241455078125,285.1502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-3.4754198217218373e-13,1.903053283065277e-18,3.47540084818382e-13,-8.81222666452436e-13,0.0,0.0,0.0,0.0,60.0,3.559777724149172e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0,285.07330322265625,294.1499938964844,284.42333984375,281.9425354003906,289.7381286621094,287.1241455078125,285.1502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-3.4754198217218373e-13,1.903053283065277e-18,3.47540084818382e-13,-8.81222666452436e-13,0.0,0.0,0.0,0.0,60.0,3.559777724149172e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0,285.07330322265625,294.1499938964844,284.3803405761719,281.9488220214844,289.7381286621094,287.1241455078125,285.1504821777344,0.0,0.0,0.0,0.0,1.0,1.0,-3.4754198217218373e-13,1.903053283065277e-18,3.47540084818382e-13,-8.81222666452436e-13,0.0,0.0,0.0,0.0,60.0,3.3039871141227195e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0,285.07330322265625,294.1499938964844,284.3803405761719,281.9488220214844,289.7381286621094,287.1241455078125,285.1504821777344,0.0,0.0,0.0,0.0,1.0,1.0,-3.4754198217218373e-13,1.903053283065277e-18,3.47540084818382e-13,-8.81222666452436e-13,0.0,0.0,0.0,0.0,60.0,3.3039871141227195e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0,285.07330322265625,294.1499938964844,284.3383178710937,281.9564208984375,289.7381286621094,287.1241455078125,285.15069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.4754198217218373e-13,1.903053283065277e-18,3.47540084818382e-13,-8.81222666452436e-13,0.0,0.0,0.0,0.0,60.0,3.067848183491151e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0,285.07330322265625,294.1499938964844,284.3383178710937,281.9564208984375,289.7381286621094,287.1241455078125,285.15069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.4754198217218373e-13,1.903053283065277e-18,3.47540084818382e-13,-8.81222666452436e-13,0.0,0.0,0.0,0.0,60.0,3.067848183491151e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,298.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0,285.07330322265625,294.1499938964844,284.2972717285156,281.96502685546875,289.7381286621094,287.1241455078125,285.1509094238281,0.0,0.0,0.0,0.0,1.0,1.0,-3.4754198217218373e-13,1.903053076270123e-18,3.47540084818382e-13,-8.81222666452436e-13,0.0,0.0,0.0,0.0,60.0,2.8493568606791086e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,298.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0,285.07330322265625,294.1499938964844,284.2972717285156,281.96502685546875,289.7381286621094,287.1241455078125,285.1509094238281,0.0,0.0,0.0,0.0,1.0,1.0,-3.4754198217218373e-13,1.903053076270123e-18,3.47540084818382e-13,-8.81222666452436e-13,0.0,0.0,0.0,0.0,60.0,2.8493568606791086e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,298.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0,285.07330322265625,294.1499938964844,284.2771301269531,281.9696350097656,289.7381286621094,287.1241455078125,285.1510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.4754198217218373e-13,1.903053076270123e-18,3.47540084818382e-13,-8.81222666452436e-13,0.0,0.0,0.0,0.0,60.0,2.7464986942504765e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,298.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0,285.07330322265625,294.1499938964844,284.2572326660156,281.974365234375,289.7381286621094,287.1241455078125,285.1510925292969,0.0,0.0,0.0,0.0,1.0,1.0,-3.4754198217218373e-13,1.903053076270123e-18,3.47540084818382e-13,-8.81222666452436e-13,0.0,0.0,0.0,0.0,60.0,2.647580004122574e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,5.116834690330196e-13,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,5.388279883042357e-13,298.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,3.9797714277735334e-13,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,5.38827391993041e-13,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,2.555958266217684e-12,285.07330322265625,294.1499938964844,284.2182006835937,281.9842224121094,289.7381286621094,287.1241455078125,285.1512756347656,0.0,0.0,0.0,0.0,1.0,1.0,2.419278536183733e-12,4.801463957358727e-19,-2.4192789698646026e-12,9.280476506636633e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.462494421706652e-06,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,5.116834690330196e-13,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,5.388279883042357e-13,298.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,3.9797714277735334e-13,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,5.38827391993041e-13,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,2.555958266217684e-12,285.07330322265625,294.1499938964844,284.2182006835937,281.9842224121094,289.7381286621094,287.1241455078125,285.1512756347656,0.0,0.0,0.0,0.0,1.0,1.0,2.419278536183733e-12,4.801463957358727e-19,-2.4192789698646026e-12,9.280476506636633e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.462494421706652e-06,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,298.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0,285.07330322265625,294.1499938964844,284.1802062988281,281.99432373046875,289.7381286621094,287.1241455078125,285.15142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.4754198217218373e-13,1.903053076270123e-18,3.47540084818382e-13,-8.81222666452436e-13,0.0,0.0,0.0,0.0,60.0,2.285856908201822e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,298.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0,285.07330322265625,294.1499938964844,284.1802062988281,281.99432373046875,289.7381286621094,287.1241455078125,285.15142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.4754198217218373e-13,1.903053076270123e-18,3.47540084818382e-13,-8.81222666452436e-13,0.0,0.0,0.0,0.0,60.0,2.285856908201822e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,298.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0,285.07330322265625,294.1499938964844,284.143310546875,282.0043640136719,289.7381286621094,287.1241455078125,285.1515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-3.4754198217218373e-13,1.90305286947497e-18,3.47540084818382e-13,-8.81222666452436e-13,0.0,0.0,0.0,0.0,60.0,2.1227458546491107e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,298.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0,285.07330322265625,294.1499938964844,284.143310546875,282.0043640136719,289.7381286621094,287.1241455078125,285.1515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-3.4754198217218373e-13,1.90305286947497e-18,3.47540084818382e-13,-8.81222666452436e-13,0.0,0.0,0.0,0.0,60.0,2.1227458546491107e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0,285.07330322265625,294.1499938964844,284.10748291015625,282.0141296386719,289.7381286621094,287.1241455078125,285.1517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.4754198217218373e-13,1.90305286947497e-18,3.47540084818382e-13,-8.81222666452436e-13,0.0,0.0,0.0,0.0,60.0,1.971817255252972e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0,285.07330322265625,294.1499938964844,284.10748291015625,282.0141296386719,289.7381286621094,287.1241455078125,285.1517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.4754198217218373e-13,1.90305286947497e-18,3.47540084818382e-13,-8.81222666452436e-13,0.0,0.0,0.0,0.0,60.0,1.971817255252972e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0,285.07330322265625,294.1499938964844,284.0899658203125,282.0188293457031,289.7381286621094,287.1241455078125,285.1517944335937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4754198217218373e-13,1.90305286947497e-18,3.47540084818382e-13,-8.81222666452436e-13,0.0,0.0,0.0,0.0,60.0,1.8999963913302047e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0,285.07330322265625,294.1499938964844,284.07275390625,282.0233764648437,289.7381286621094,287.1241455078125,285.15185546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4754198217218373e-13,1.90305286947497e-18,3.47540084818382e-13,-8.81222666452436e-13,0.0,0.0,0.0,0.0,60.0,1.8309991673959305e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0,285.07330322265625,294.1499938964844,284.0391540527344,282.0318298339844,289.7381286621094,287.1241455078125,285.1519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.4754198217218373e-13,1.90305286947497e-18,3.47540084818382e-13,-8.81222666452436e-13,0.0,0.0,0.0,0.0,60.0,1.7003826542349998e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0,285.07330322265625,294.1499938964844,284.0391540527344,282.0318298339844,289.7381286621094,287.1241455078125,285.1519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.4754198217218373e-13,1.90305286947497e-18,3.47540084818382e-13,-8.81222666452436e-13,0.0,0.0,0.0,0.0,60.0,1.7003826542349998e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
