time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12183660,298.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,298.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0,285.07330322265625,294.1499938964844,283.72802734375,281.9831848144531,289.7381286621094,287.1241455078125,285.1532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-3.4754198217218373e-13,1.9030520422943574e-18,3.47540084818382e-13,-8.81222666452436e-13,0.0,0.0,0.0,0.0,60.0,3.3854175285341626e-07,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,298.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0,285.07330322265625,294.1499938964844,283.72802734375,281.9831848144531,289.7381286621094,287.1241455078125,285.1532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-3.4754198217218373e-13,1.9030520422943574e-18,3.47540084818382e-13,-8.81222666452436e-13,0.0,0.0,0.0,0.0,60.0,3.3854175285341626e-07,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,298.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0,285.07330322265625,294.1499938964844,283.7377624511719,281.9923095703125,289.7381286621094,287.1241455078125,285.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-3.4754198217218373e-13,1.9030520422943574e-18,3.47540084818382e-13,-8.81222666452436e-13,0.0,0.0,0.0,0.0,60.0,3.144724303183466e-07,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,298.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0,285.07330322265625,294.1499938964844,283.7377624511719,281.9923095703125,289.7381286621094,287.1241455078125,285.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-3.4754198217218373e-13,1.9030520422943574e-18,3.47540084818382e-13,-8.81222666452436e-13,0.0,0.0,0.0,0.0,60.0,3.144724303183466e-07,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,298.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0,285.07330322265625,294.1499938964844,283.7428894042969,281.99713134765625,289.7381286621094,287.1241455078125,285.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.4754198217218373e-13,1.9030520422943574e-18,3.47540084818382e-13,-8.81222666452436e-13,0.0,0.0,0.0,0.0,60.0,3.029728929959674e-07,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,-2.558417345165098e-13,298.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,-2.6941399415211786e-13,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,-1.989885713886767e-13,298.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,-2.6941369599652053e-13,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,-1.277979133108842e-12,285.07330322265625,294.1499938964844,283.7481689453125,282.0021057128906,289.7381286621094,287.1241455078125,285.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.031991754360753e-13,1.2846388916526428e-18,4.031979014985226e-13,8.00253960320241e-13,0.0,0.0,0.0,0.0,60.0,2.920881740919868e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,-2.558417345165098e-13,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,-2.6941399415211786e-13,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,-1.989885713886767e-13,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,-2.6941369599652053e-13,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,-1.277979133108842e-12,285.07330322265625,294.1499938964844,283.7590026855469,282.01226806640625,289.7381286621094,287.1241455078125,285.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-3.058705198843992e-12,3.944371459880016e-18,3.0587012957161708e-12,-3.5367266840863328e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.713206868065754e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,-2.558417345165098e-13,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,-2.6941399415211786e-13,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,-1.989885713886767e-13,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,-2.6941369599652053e-13,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,-1.277979133108842e-12,285.07330322265625,294.1499938964844,283.7590026855469,282.01226806640625,289.7381286621094,287.1241455078125,285.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-3.058705198843992e-12,3.944371459880016e-18,3.0587012957161708e-12,-3.5367266840863328e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.713206868065754e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0,285.07330322265625,294.1499938964844,283.7699279785156,282.02252197265625,289.7381286621094,287.1241455078125,285.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-3.4754198217218373e-13,1.903051628704051e-18,3.47540084818382e-13,-8.81222666452436e-13,0.0,0.0,0.0,0.0,60.0,2.517600989904168e-07,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0,285.07330322265625,294.1499938964844,283.7699279785156,282.02252197265625,289.7381286621094,287.1241455078125,285.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-3.4754198217218373e-13,1.903051628704051e-18,3.47540084818382e-13,-8.81222666452436e-13,0.0,0.0,0.0,0.0,60.0,2.517600989904168e-07,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0,285.07330322265625,294.1499938964844,283.7806701660156,282.0326232910156,289.7381286621094,287.1241455078125,285.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.4754198217218373e-13,1.903051628704051e-18,3.47540084818382e-13,-8.81222666452436e-13,0.0,0.0,0.0,0.0,60.0,2.3411230642977898e-07,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0,285.07330322265625,294.1499938964844,283.7806701660156,282.0326232910156,289.7381286621094,287.1241455078125,285.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.4754198217218373e-13,1.903051628704051e-18,3.47540084818382e-13,-8.81222666452436e-13,0.0,0.0,0.0,0.0,60.0,2.3411230642977898e-07,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0,285.07330322265625,294.1499938964844,283.7909851074219,282.04229736328125,289.7381286621094,287.1241455078125,285.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.4754198217218373e-13,1.903051628704051e-18,3.47540084818382e-13,-8.81222666452436e-13,0.0,0.0,0.0,0.0,60.0,2.177852422846627e-07,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0,285.07330322265625,294.1499938964844,283.7909851074219,282.04229736328125,289.7381286621094,287.1241455078125,285.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.4754198217218373e-13,1.903051628704051e-18,3.47540084818382e-13,-8.81222666452436e-13,0.0,0.0,0.0,0.0,60.0,2.177852422846627e-07,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,298.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0,285.07330322265625,294.1499938964844,283.7958374023437,282.046875,289.7381286621094,287.1241455078125,285.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.4754198217218373e-13,1.903051628704051e-18,3.47540084818382e-13,-8.81222666452436e-13,0.0,0.0,0.0,0.0,60.0,2.099518923159849e-07,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0,285.07330322265625,294.1499938964844,283.8005065917969,282.0512390136719,289.7381286621094,287.1241455078125,285.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-3.4754198217218373e-13,1.903051628704051e-18,3.47540084818382e-13,-8.81222666452436e-13,0.0,0.0,0.0,0.0,60.0,2.0248289445135015e-07,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,2.558417345165098e-13,298.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,2.6941399415211786e-13,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,1.989885713886767e-13,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,2.6941369599652053e-13,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,1.277979133108842e-12,285.07330322265625,294.1499938964844,283.8089904785156,282.0592041015625,289.7381286621094,287.1241455078125,285.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-2.918847889082921e-13,2.5214648827433424e-18,2.918822681382412e-13,-2.5626994016453297e-12,0.0,0.0,0.0,0.0,60.0,1.881597029296245e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,2.558417345165098e-13,298.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,2.6941399415211786e-13,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,1.989885713886767e-13,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,2.6941369599652053e-13,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,1.277979133108842e-12,285.07330322265625,294.1499938964844,283.8089904785156,282.0592041015625,289.7381286621094,287.1241455078125,285.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-2.918847889082921e-13,2.5214648827433424e-18,2.918822681382412e-13,-2.5626994016453297e-12,0.0,0.0,0.0,0.0,60.0,1.881597029296245e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0,285.07330322265625,294.1499938964844,283.8161315917969,282.06591796875,289.7381286621094,287.1241455078125,285.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.4754198217218373e-13,1.903051835499205e-18,3.47540084818382e-13,-8.81222666452436e-13,0.0,0.0,0.0,0.0,60.0,1.749067735090648e-07,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0,285.07330322265625,294.1499938964844,283.8161315917969,282.06591796875,289.7381286621094,287.1241455078125,285.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.4754198217218373e-13,1.903051835499205e-18,3.47540084818382e-13,-8.81222666452436e-13,0.0,0.0,0.0,0.0,60.0,1.749067735090648e-07,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0,285.07330322265625,294.1499938964844,283.8216552734375,282.07110595703125,289.7381286621094,287.1241455078125,285.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.4754198217218373e-13,1.903051628704051e-18,3.47540084818382e-13,-8.81222666452436e-13,0.0,0.0,0.0,0.0,60.0,1.6245084566435253e-07,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0,285.07330322265625,294.1499938964844,283.8216552734375,282.07110595703125,289.7381286621094,287.1241455078125,285.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.4754198217218373e-13,1.903051628704051e-18,3.47540084818382e-13,-8.81222666452436e-13,0.0,0.0,0.0,0.0,60.0,1.6245084566435253e-07,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,-2.558417345165098e-13,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,-2.6941399415211786e-13,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,-1.989885713886767e-13,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,-2.6941369599652053e-13,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,-1.277979133108842e-12,285.07330322265625,294.1499938964844,283.8252258300781,282.074462890625,289.7381286621094,287.1241455078125,285.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.058705198843992e-12,3.944371459880016e-18,3.0587012957161708e-12,-3.5367266840863328e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5097408834208181e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,-2.558417345165098e-13,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,-2.6941399415211786e-13,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,-1.989885713886767e-13,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,-2.6941369599652053e-13,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,-1.277979133108842e-12,285.07330322265625,294.1499938964844,283.8252258300781,282.074462890625,289.7381286621094,287.1241455078125,285.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.058705198843992e-12,3.944371459880016e-18,3.0587012957161708e-12,-3.5367266840863328e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5097408834208181e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0,298.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0,285.07330322265625,294.1499938964844,283.82623291015625,282.07537841796875,289.7381286621094,287.1241455078125,285.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.4754198217218373e-13,1.903051628704051e-18,3.47540084818382e-13,-8.81222666452436e-13,0.0,0.0,0.0,0.0,60.0,1.4562282046881594e-07,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0,285.07330322265625,294.1499938964844,283.8266296386719,282.0757751464844,289.7381286621094,287.1241455078125,285.1534729003906,0.0,0.0,0.0,0.0,1.0,1.0,2.30796414965595e-12,-7.5668124971605215e-19,-2.307963282294212e-12,3.455758032164247e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.421388020617087e-07,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0,285.07330322265625,294.1499938964844,283.82550048828125,282.07470703125,289.7381286621094,287.1241455078125,285.1534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.0030481140003173e-12,4.562784093533848e-18,3.003043560351193e-12,-5.218203473489336e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.349612716694537e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0,285.07330322265625,294.1499938964844,283.82550048828125,282.07470703125,289.7381286621094,287.1241455078125,285.1534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.0030481140003173e-12,4.562784093533848e-18,3.003043560351193e-12,-5.218203473489336e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.349612716694537e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0,285.07330322265625,294.1499938964844,283.82159423828125,282.071044921875,289.7381286621094,287.1241455078125,285.1534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.4754198217218373e-13,1.903051421908898e-18,3.47540084818382e-13,-8.81222666452436e-13,0.0,0.0,0.0,0.0,60.0,-4.127991246605234e-07,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0,285.07330322265625,294.1499938964844,283.82159423828125,282.071044921875,289.7381286621094,287.1241455078125,285.1534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.4754198217218373e-13,1.903051421908898e-18,3.47540084818382e-13,-8.81222666452436e-13,0.0,0.0,0.0,0.0,60.0,-4.127991246605234e-07,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0,285.07330322265625,294.1499938964844,283.8146057128906,282.0644836425781,289.7381286621094,287.1241455078125,285.1534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.4754198217218373e-13,1.9030512151137453e-18,3.47540084818382e-13,-8.81222666452436e-13,0.0,0.0,0.0,0.0,60.0,-3.547777183143808e-08,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0,285.07330322265625,294.1499938964844,283.8146057128906,282.0644836425781,289.7381286621094,287.1241455078125,285.1534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.4754198217218373e-13,1.9030512151137453e-18,3.47540084818382e-13,-8.81222666452436e-13,0.0,0.0,0.0,0.0,60.0,-3.547777183143808e-08,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,-2.558417345165098e-13,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,-2.6941399415211786e-13,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,-1.989885713886767e-13,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,-2.6941369599652053e-13,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,-1.277979133108842e-12,285.07330322265625,294.1499938964844,283.8042297363281,282.05474853515625,289.7381286621094,287.1241455078125,285.15350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.031991754360753e-13,1.2846381678696068e-18,4.031979014985226e-13,8.00253960320241e-13,0.0,0.0,0.0,0.0,60.0,6.348653869281409e-08,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,-2.558417345165098e-13,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,-2.6941399415211786e-13,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,-1.989885713886767e-13,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,-2.6941369599652053e-13,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,-1.277979133108842e-12,285.07330322265625,294.1499938964844,283.8042297363281,282.05474853515625,289.7381286621094,287.1241455078125,285.15350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.031991754360753e-13,1.2846381678696068e-18,4.031979014985226e-13,8.00253960320241e-13,0.0,0.0,0.0,0.0,60.0,6.348653869281409e-08,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0,298.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0,285.07330322265625,294.1499938964844,283.7976989746094,282.0486145019531,289.7381286621094,287.1241455078125,285.15350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4754198217218373e-13,1.903051008318592e-18,3.47540084818382e-13,-8.81222666452436e-13,0.0,0.0,0.0,0.0,60.0,7.653452627209847e-08,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0,285.07330322265625,294.1499938964844,283.79022216796875,282.04156494140625,289.7381286621094,287.1241455078125,285.15350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4754198217218373e-13,1.9030512151137453e-18,3.47540084818382e-13,-8.81222666452436e-13,0.0,0.0,0.0,0.0,60.0,8.450449939800819e-08,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,2.558417345165098e-13,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,2.6941399415211786e-13,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,1.989885713886767e-13,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,2.6941369599652053e-13,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,1.277979133108842e-12,285.07330322265625,294.1499938964844,283.772216796875,282.0246887207031,289.7381286621094,287.1241455078125,285.15350341796875,0.0,0.0,0.0,0.0,1.0,1.0,2.3636212344996244e-12,-1.382686031375231e-19,-2.3636212344996244e-12,1.7742813511814617e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.008348200723049e-08,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,2.558417345165098e-13,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,2.6941399415211786e-13,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,1.989885713886767e-13,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,2.6941369599652053e-13,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,1.277979133108842e-12,285.07330322265625,294.1499938964844,283.772216796875,282.0246887207031,289.7381286621094,287.1241455078125,285.15350341796875,0.0,0.0,0.0,0.0,1.0,1.0,2.3636212344996244e-12,-1.382686031375231e-19,-2.3636212344996244e-12,1.7742813511814617e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.008348200723049e-08,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,1.4337371290196182e-09,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,1.509796065946034e-09,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,1.1151319867508391e-09,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,1.5097942895891947e-09,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,7.1617951569180605e-09,285.07330322265625,294.1499938964844,283.75,282.0038146972656,289.7381286621094,287.1241455078125,285.15350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5276583553713863e-08,1.9108754970064212e-14,1.5276564013788633e-08,-3.4956912031702814e-08,0.0,0.0,0.0,-8.60454747453332e-08,60.0,-1.9890778730768943e-06,-0.0,-1.5912155806327373e-17,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,1.4337371290196182e-09,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,1.509796065946034e-09,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,1.1151319867508391e-09,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,1.5097942895891947e-09,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,7.1617951569180605e-09,285.07330322265625,294.1499938964844,283.75,282.0038146972656,289.7381286621094,287.1241455078125,285.15350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5276583553713863e-08,1.9108754970064212e-14,1.5276564013788633e-08,-3.4956912031702814e-08,0.0,0.0,0.0,-8.60454747453332e-08,60.0,-1.9890778730768943e-06,-0.0,-1.5912155806327373e-17,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,8.519785765770393e-09,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,8.971755782738455e-09,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,6.626518445074225e-09,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,8.971745124597419e-09,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,4.255798202734695e-08,285.07330322265625,294.1499938964844,283.7240295410156,281.9794311523437,289.7381286621094,287.1241455078125,285.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-9.07782862213935e-08,1.1354303863222657e-13,9.07781725345558e-08,-2.0772468189989013e-07,0.0,0.0,0.0,-5.113251972943544e-07,60.0,-1.5441324649145827e-05,-0.0,-5.618848642148565e-16,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
