time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12186120,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,8.519785765770393e-09,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,8.971755782738455e-09,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,6.626518445074225e-09,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,8.971745124597419e-09,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,4.255798202734695e-08,285.07330322265625,294.1499938964844,283.7240295410156,281.9794311523437,289.7381286621094,287.1241455078125,285.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-9.07782862213935e-08,1.1354303863222657e-13,9.07781725345558e-08,-2.0772468189989013e-07,0.0,0.0,0.0,-5.113251972943544e-07,60.0,-1.5441324649145827e-05,-0.0,-5.618848642148565e-16,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,1.201031096798033e-07,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,1.264745179696547e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,9.341379580973809e-08,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,1.2647437586110757e-07,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,5.999383461130492e-07,285.0732116699219,294.1499938964844,283.6951599121094,281.9523010253906,289.7381286621094,287.1241149902344,285.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.27968598917505e-06,1.6005806706062553e-12,1.279684397559322e-06,-2.9282664399943314e-06,0.0,0.0,0.0,-7.20811658538878e-06,60.0,-0.0005380169604904,-0.0,-1.116602266920154e-13,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,1.201031096798033e-07,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,1.264745179696547e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,9.341379580973809e-08,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,1.2647437586110757e-07,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,5.999383461130492e-07,285.0732116699219,294.1499938964844,283.6951599121094,281.9523010253906,289.7381286621094,287.1241149902344,285.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.27968598917505e-06,1.6005806706062553e-12,1.279684397559322e-06,-2.9282664399943314e-06,0.0,0.0,0.0,-7.20811658538878e-06,60.0,-0.0005380169604904,-0.0,-1.116602266920154e-13,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,2.8294817866481026e-07,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,2.979584223794518e-07,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,2.200714135369708e-07,298.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,2.9795808131893864e-07,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,1.4133810282146442e-06,285.0732116699219,294.1499938964844,283.6797180175781,281.93780517578125,289.7381286621094,287.1241149902344,285.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-3.0148021323839203e-06,3.7707879353698895e-12,3.0147982670314377e-06,-6.898665105836699e-06,0.0,0.0,0.0,-1.6981532098725438e-05,60.0,-0.0017228088108822,-0.0,-6.197317507262989e-13,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,5.535420086744125e-07,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,5.829070914842305e-07,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,4.3053387344116345e-07,298.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,5.829064093632041e-07,298.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,2.765049657682539e-06,285.0732116699219,294.1499938964844,283.6636047363281,281.92266845703125,289.7381286621094,287.1241455078125,285.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-5.897995833947789e-06,7.376924592017442e-12,5.897988557990175e-06,-1.34961555886548e-05,0.0,0.0,0.0,-3.3221731428056955e-05,60.0,-0.0038031451404094,-0.0,-2.371871362510936e-12,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,1.578824139869539e-06,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,1.662579961703159e-06,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,1.2279778047741274e-06,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,1.6625780290269176e-06,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,7.886533239798155e-06,285.0732727050781,294.1499938964844,283.6295471191406,281.89068603515625,289.7380676269531,287.1241760253906,285.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.6822472389321774e-05,2.104076288200752e-11,1.6822452380438335e-05,-3.849415952572599e-05,0.0,0.0,0.0,-9.475622209720314e-05,60.0,-0.0121023450046777,-0.0,-1.9295565145682758e-11,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,1.578824139869539e-06,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,1.662579961703159e-06,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,1.2279778047741274e-06,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,1.6625780290269176e-06,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,7.886533239798155e-06,285.0732727050781,294.1499938964844,283.6295471191406,281.89068603515625,289.7380676269531,287.1241760253906,285.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.6822472389321774e-05,2.104076288200752e-11,1.6822452380438335e-05,-3.849415952572599e-05,0.0,0.0,0.0,-9.475622209720314e-05,60.0,-0.0121023450046777,-0.0,-1.9295565145682758e-11,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,3.366845248820028e-06,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,3.5454545468383003e-06,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,2.618664666442782e-06,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,3.5454504541121423e-06,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,1.6818044969113544e-05,285.073486328125,294.1499938964844,283.5932006835937,281.8565673828125,289.73785400390625,287.1244201660156,285.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-3.587413448258303e-05,4.486971211248303e-11,3.5874090826837346e-05,-8.208916551666334e-05,0.0,0.0,0.0,-0.0002020688552875,60.0,-0.0283147431910038,-0.0,-8.774781595777269e-11,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,3.366845248820028e-06,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,3.5454545468383003e-06,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,2.618664666442782e-06,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,3.5454504541121423e-06,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,1.6818044969113544e-05,285.073486328125,294.1499938964844,283.5932006835937,281.8565673828125,289.73785400390625,287.1244201660156,285.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-3.587413448258303e-05,4.486971211248303e-11,3.5874090826837346e-05,-8.208916551666334e-05,0.0,0.0,0.0,-0.0002020688552875,60.0,-0.0283147431910038,-0.0,-8.774781595777269e-11,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,5.536976459552534e-06,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,5.830710051668575e-06,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,4.306549271859694e-06,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,5.830703230458312e-06,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,2.76582723017782e-05,285.073974609375,294.1499938964844,283.5548095703125,281.82049560546875,289.7372436523437,287.1248779296875,285.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-5.899742245674133e-05,7.379115374295253e-11,5.899734969716519e-05,-0.000135000955197,0.0,0.0,0.0,-0.0003323157434351,60.0,-0.0511956624686718,-0.0,-2.373205520989074e-10,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,5.536976459552534e-06,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,5.830710051668575e-06,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,4.306549271859694e-06,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,5.830703230458312e-06,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,2.76582723017782e-05,285.073974609375,294.1499938964844,283.5548095703125,281.82049560546875,289.7372436523437,287.1248779296875,285.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-5.899742245674133e-05,7.379115374295253e-11,5.899734969716519e-05,-0.000135000955197,0.0,0.0,0.0,-0.0003323157434351,60.0,-0.0511956624686718,-0.0,-2.373205520989074e-10,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,8.429439731116872e-06,298.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,8.87661735760048e-06,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,6.556249445566209e-06,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,8.87660735315876e-06,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,4.21066906710621e-05,285.07489013671875,294.1499938964844,283.5145263671875,281.7826538085937,289.7359313964844,287.1257019042969,285.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-8.981705468613654e-05,1.1233892982520643e-10,8.981693827081472e-05,-0.0002055240765912,0.0,0.0,0.0,-0.0005059139803051,60.0,-0.0837723910808563,-0.0,-5.500313537964985e-10,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,8.429439731116872e-06,298.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,8.87661735760048e-06,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,6.556249445566209e-06,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,8.87660735315876e-06,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,4.21066906710621e-05,285.07489013671875,294.1499938964844,283.5145263671875,281.7826538085937,289.7359313964844,287.1257019042969,285.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-8.981705468613654e-05,1.1233892982520643e-10,8.981693827081472e-05,-0.0002055240765912,0.0,0.0,0.0,-0.0005059139803051,60.0,-0.0837723910808563,-0.0,-5.500313537964985e-10,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,1.0900930647039786e-05,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,1.1479219210741576e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,8.478525160171557e-06,298.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,1.147920556832105e-05,298.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,5.4452262702398e-05,285.0758361816406,294.1499938964844,283.4937438964844,281.7631530761719,289.7345886230469,287.1262512207031,285.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001161509062512,1.4527613834136588e-10,0.0001161507607321,-0.0002657827571965,0.0,0.0,0.0,-0.0006542452611029,60.0,-0.1051757708191871,-0.0,-9.198502515239682e-10,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,1.4730418115505016e-05,298.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,1.5511859601247124e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,1.145702390203951e-05,298.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,1.551184141135309e-05,298.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,7.358130096690729e-05,285.07733154296875,294.1499938964844,283.4725952148437,281.7432861328125,289.7322692871094,287.1267395019531,285.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001569542655488,1.9631117564866677e-10,0.0001569540763739,-0.0003591514541767,0.0,0.0,0.0,-0.0008840791997499,60.0,-0.1378576159477234,-0.0,-1.679655192710072e-09,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.0,0.0,2.7614385544438846e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,2.907931229856331e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,2.1477915652212687e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,2.9079279556754045e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,0.0001379392051603,285.0823974609375,294.1499938964844,283.42919921875,281.7025451660156,289.7207946777344,287.123779296875,285.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942343708127,3.680149518459075e-10,0.0002942340215668,-0.0006732835317961,0.0,0.0,0.0,-0.0016573405591771,60.0,-0.2546916007995605,-0.0,-5.902835553683872e-09,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.0,0.0,2.7614385544438846e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,2.907931229856331e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,2.1477915652212687e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,2.9079279556754045e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,0.0001379392051603,285.0823974609375,294.1499938964844,283.42919921875,281.7025451660156,289.7207946777344,287.123779296875,285.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942343708127,3.680149518459075e-10,0.0002942340215668,-0.0006732835317961,0.0,0.0,0.0,-0.0016573405591771,60.0,-0.2546916007995605,-0.0,-5.902835553683872e-09,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036376953125,0.0,0.0,4.599808744387701e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,4.843826172873378e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,3.57763929059729e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,4.843820715905167e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,0.0002297693863511,285.088134765625,294.1499938964844,283.38458251953125,281.6606140136719,289.6868591308594,287.0980224609375,285.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004985049017705,6.2141708445651e-10,0.0004985042614862,-0.0011352113215252,0.0,0.0,0.0,-0.0028066628146916,60.0,-0.4617792963981628,-0.0,-1.6378324474430883e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036376953125,0.0,0.0,4.599808744387701e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,4.843826172873378e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,3.57763929059729e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,4.843820715905167e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,0.0002297693863511,285.088134765625,294.1499938964844,283.38458251953125,281.6606140136719,289.6868591308594,287.0980224609375,285.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004985049017705,6.2141708445651e-10,0.0004985042614862,-0.0011352113215252,0.0,0.0,0.0,-0.0028066628146916,60.0,-0.4617792963981628,-0.0,-1.6378324474430883e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10626220703125,0.0,0.0,4.610367977875285e-05,298.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061706542969,0.0,0.0,4.854945291299373e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,3.5858516639564186e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,4.854939834331162e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,0.0002302968350704,285.091552734375,294.1499938964844,283.3388977050781,281.6177062988281,289.6235046386719,287.052001953125,285.15350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007279498968273,8.51508696886327e-10,0.0007279490237124,-0.0015106803039088,0.0,0.0,0.0,-0.0040641874074935,60.0,-0.7160429954528809,-0.0,-1.6453595819143633e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10626220703125,0.0,0.0,4.610367977875285e-05,298.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061706542969,0.0,0.0,4.854945291299373e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,3.5858516639564186e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,4.854939834331162e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,0.0002302968350704,285.091552734375,294.1499938964844,283.3388977050781,281.6177062988281,289.6235046386719,287.052001953125,285.15350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007279498968273,8.51508696886327e-10,0.0007279490237124,-0.0015106803039088,0.0,0.0,0.0,-0.0040641874074935,60.0,-0.7160429954528809,-0.0,-1.6453595819143633e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.109375,0.0,0.0,3.048458347620908e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092834472656,0.0,0.0,3.210177237633616e-05,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11090087890625,0.0,0.0,2.371029586356599e-05,297.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085205078125,0.0,0.0,3.2101735996548086e-05,298.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,0.0001522764214314,285.0964050292969,294.1499938964844,283.2923889160156,281.57403564453125,289.54229736328125,286.9922180175781,285.1534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009377407259307,1.020168727272619e-09,0.0009377396781928,-0.0017442987300455,0.0,0.0,0.0,-0.0051884171552956,60.0,-0.7682982683181763,-0.0,-7.193661222260061e-09,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.109375,0.0,0.0,3.048458347620908e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092834472656,0.0,0.0,3.210177237633616e-05,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11090087890625,0.0,0.0,2.371029586356599e-05,297.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085205078125,0.0,0.0,3.2101735996548086e-05,298.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,0.0001522764214314,285.0964050292969,294.1499938964844,283.2923889160156,281.57403564453125,289.54229736328125,286.9922180175781,285.1534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009377407259307,1.020168727272619e-09,0.0009377396781928,-0.0017442987300455,0.0,0.0,0.0,-0.0051884171552956,60.0,-0.7682982683181763,-0.0,-7.193661222260061e-09,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,9.015209798235446e-05,298.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,9.49346213019453e-05,298.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119689941406,0.0,0.0,7.011849083937705e-05,297.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,9.493451216258109e-05,298.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094055175781,0.0,0.0,0.0004503272648435,285.09771728515625,294.1499938964844,283.2688903808594,281.5519714355469,289.5208740234375,286.9608764648437,285.1534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00040048288065,6.956315523609643e-10,0.0004004821821581,-0.0014283439377322,0.0,0.0,0.0,-0.00236636120826,60.0,-0.6834137439727783,-0.0,-6.291308807249152e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1110534667969,0.0,0.0,9.003393643070012e-05,298.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109313964844,0.0,0.0,9.481018059886992e-05,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126403808594,0.0,0.0,7.002658094279468e-05,297.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,9.481007873546332e-05,298.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11004638671875,0.0,0.0,0.000449737010058,285.0980224609375,294.1499938964844,283.2452697753906,281.52978515625,289.4782409667969,286.93133544921875,285.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008255256107077,9.75375002987277e-10,0.0008255246211774,-0.0017387506086379,0.0,0.0,0.0,-0.0046294936910271,60.0,-0.8632447719573975,-0.0,-6.274825636864989e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,9.021359437610954e-05,298.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,9.499937732471152e-05,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,7.016632298473269e-05,297.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,9.499926818534732e-05,298.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,0.0004506344557739,285.0990295410156,294.1499938964844,283.19775390625,281.4851379394531,289.3751220703125,286.8533935546875,285.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959213202819,1.367918445183136e-09,0.000995919923298,-0.0026003525126725,0.0,0.0,0.0,-0.0056637274101376,60.0,-1.2095502614974976,-0.0,-6.299887900240719e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,9.021359437610954e-05,298.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,9.499937732471152e-05,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,7.016632298473269e-05,297.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,9.499926818534732e-05,298.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,0.0004506344557739,285.0990295410156,294.1499938964844,283.19775390625,281.4851379394531,289.3751220703125,286.8533935546875,285.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959213202819,1.367918445183136e-09,0.000995919923298,-0.0026003525126725,0.0,0.0,0.0,-0.0056637274101376,60.0,-1.2095502614974976,-0.0,-6.299887900240719e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,9.05815395526588e-05,298.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,9.538683661958204e-05,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132507324219,0.0,0.0,7.045249367365614e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107482910156,0.0,0.0,9.538673475617544e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,0.0004524724208749,285.09844970703125,294.1499938964844,283.1499938964844,281.4403076171875,289.2696228027344,286.7079162597656,285.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651699801906,1.7915590122541403e-09,0.0009651682339608,-0.0037448455113917,0.0,0.0,0.0,-0.0057009584270417,60.0,-1.2983940839767456,-0.0,-6.351376669044839e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,9.05815395526588e-05,298.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,9.538683661958204e-05,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132507324219,0.0,0.0,7.045249367365614e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107482910156,0.0,0.0,9.538673475617544e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,0.0004524724208749,285.09844970703125,294.1499938964844,283.1499938964844,281.4403076171875,289.2696228027344,286.7079162597656,285.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651699801906,1.7915590122541403e-09,0.0009651682339608,-0.0037448455113917,0.0,0.0,0.0,-0.0057009584270417,60.0,-1.2983940839767456,-0.0,-6.351376669044839e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.111083984375,0.0,0.0,9.093890548683704e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109619140625,0.0,0.0,9.57631564233452e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126708984375,0.0,0.0,7.073044253047556e-05,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,9.57630545599386e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,0.0004542575334198,285.097900390625,294.1499938964844,283.1022644042969,281.3954467773437,289.16436767578125,286.5007629394531,285.1531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968976994045,2.23674501143023e-09,0.0009689747239463,-0.0049114082939922,0.0,0.0,0.0,-0.0059216553345322,60.0,-1.341107726097107,-0.0,-6.40158503983912e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.111083984375,0.0,0.0,9.093890548683704e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109619140625,0.0,0.0,9.57631564233452e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126708984375,0.0,0.0,7.073044253047556e-05,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,9.57630545599386e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,0.0004542575334198,285.097900390625,294.1499938964844,283.1022644042969,281.3954467773437,289.16436767578125,286.5007629394531,285.1531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968976994045,2.23674501143023e-09,0.0009689747239463,-0.0049114082939922,0.0,0.0,0.0,-0.0059216553345322,60.0,-1.341107726097107,-0.0,-6.40158503983912e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105651855469,0.0,0.0,9.101098112296312e-05,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104431152344,0.0,0.0,9.583905193721876e-05,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,7.078650378389284e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,9.583895007381216e-05,298.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.109619140625,0.0,0.0,0.0004546175769064,285.0973815917969,294.1499938964844,283.0547180175781,281.3507995605469,289.0599365234375,286.26519775390625,285.15301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697455097921,2.326496106874742e-09,0.0009697431814856,-0.0051465881988406,0.0,0.0,0.0,-0.0059661534614861,60.0,-1.3763272762298584,-0.0,-6.411731590105775e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105651855469,0.0,0.0,9.101098112296312e-05,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104431152344,0.0,0.0,9.583905193721876e-05,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,7.078650378389284e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,9.583895007381216e-05,298.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.109619140625,0.0,0.0,0.0004546175769064,285.0973815917969,294.1499938964844,283.0547180175781,281.3507995605469,289.0599365234375,286.26519775390625,285.15301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697455097921,2.326496106874742e-09,0.0009697431814856,-0.0051465881988406,0.0,0.0,0.0,-0.0059661534614861,60.0,-1.3763272762298584,-0.0,-6.411731590105775e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,9.09932132344693e-05,298.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,9.582034545019268e-05,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,7.077267946442589e-05,297.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094665527344,0.0,0.0,9.582024358678608e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.109375,0.0,0.0,0.0004545288393273,285.0971374511719,294.1499938964844,283.0310974121094,281.32861328125,289.0080261230469,286.1477355957031,285.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695568005554,2.3043364993924342e-09,0.000969554472249,-0.0050885207019746,0.0,0.0,0.0,-0.0059551722370088,60.0,-1.392845869064331,-0.0,-6.409225505876749e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100769042969,0.0,0.0,9.08918518689461e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099548339844,0.0,0.0,9.571360715199262e-05,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,7.069384446367621e-05,297.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092224121094,0.0,0.0,9.571350528858602e-05,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.109130859375,0.0,0.0,0.0004540225199889,285.0968933105469,294.1499938964844,283.0075988769531,281.3065490722656,288.9564208984375,286.03973388671875,285.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684768156148,2.178029756549904e-09,0.0009684746037237,-0.0047575505450367,0.0,0.0,0.0,-0.0058925575576722,60.0,-1.4081729650497437,-0.0,-6.394952123400799e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,9.087590296985582e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094665527344,0.0,0.0,9.569680696586148e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,7.068143895594403e-05,297.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,9.569670510245488e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,0.0004539428628049,285.096435546875,294.1499938964844,282.9610900878906,281.2628479003906,288.85400390625,285.8471069335937,285.152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683049283921,2.1581108011758943e-09,0.0009683027747087,-0.0047053568996489,0.0,0.0,0.0,-0.0058826748281717,60.0,-1.4376425743103027,-0.0,-6.392702545099382e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,9.087590296985582e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094665527344,0.0,0.0,9.569680696586148e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,7.068143895594403e-05,297.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,9.569670510245488e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,0.0004539428628049,285.096435546875,294.1499938964844,282.9610900878906,281.2628479003906,288.85400390625,285.8471069335937,285.152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683049283921,2.1581108011758943e-09,0.0009683027747087,-0.0047053568996489,0.0,0.0,0.0,-0.0058826748281717,60.0,-1.4376425743103027,-0.0,-6.392702545099382e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.109130859375,0.0,0.0,9.139285975834356e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,9.624119411455467e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,7.108351564966142e-05,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083068847656,0.0,0.0,9.624109225114807e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0004565252165775,285.09600830078125,294.1499938964844,282.9154357910156,281.219970703125,288.75225830078125,285.62060546875,285.1523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738113731145,2.802140519619911e-09,0.0009738085791468,-0.0063929390162229,0.0,0.0,0.0,-0.0062019419856369,60.0,-1.4723037481307983,-0.0,-6.465636204211478e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.109130859375,0.0,0.0,9.139285975834356e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,9.624119411455467e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,7.108351564966142e-05,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083068847656,0.0,0.0,9.624109225114807e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0004565252165775,285.09600830078125,294.1499938964844,282.9154357910156,281.219970703125,288.75225830078125,285.62060546875,285.1523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738113731145,2.802140519619911e-09,0.0009738085791468,-0.0063929390162229,0.0,0.0,0.0,-0.0062019419856369,60.0,-1.4723037481307983,-0.0,-6.465636204211478e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
