time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12188460,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086730957031,0.0,0.0,9.211749420501292e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.0,0.0,9.700426016934216e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11016845703125,0.0,0.0,7.164711860241368e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078491210937,0.0,0.0,9.700416558189318e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077575683594,0.0,0.0,0.0004601448890753,285.0955810546875,294.1499938964844,282.87078857421875,281.17803955078125,288.6507568359375,285.3163757324219,285.1520080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.7049083800866356e-09,0.0009815285447984,-0.0087584089487791,0.0,0.0,0.0,-0.0066494843922555,60.0,-1.5123909711837769,-0.0,-6.568565424913686e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086730957031,0.0,0.0,9.211749420501292e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.0,0.0,9.700426016934216e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11016845703125,0.0,0.0,7.164711860241368e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078491210937,0.0,0.0,9.700416558189318e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077575683594,0.0,0.0,0.0004601448890753,285.0955810546875,294.1499938964844,282.87078857421875,281.17803955078125,288.6507568359375,285.3163757324219,285.1520080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.7049083800866356e-09,0.0009815285447984,-0.0087584089487791,0.0,0.0,0.0,-0.0066494843922555,60.0,-1.5123909711837769,-0.0,-6.568565424913686e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082458496094,0.0,0.0,9.267571294913068e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,9.759209206094964e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,7.208128226920962e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,9.759199019754304e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,0.0004629332979675,285.09521484375,294.1499938964844,282.8274230957031,281.13726806640625,288.5495300292969,284.9569396972656,285.1516418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987482140772,4.400350750444204e-09,0.0009874777169898,-0.0105805369094014,0.0,0.0,0.0,-0.0069942576810717,60.0,-1.55275559425354,-0.0,-6.64841053321652e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082458496094,0.0,0.0,9.267571294913068e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,9.759209206094964e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,7.208128226920962e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,9.759199019754304e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,0.0004629332979675,285.09521484375,294.1499938964844,282.8274230957031,281.13726806640625,288.5495300292969,284.9569396972656,285.1516418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987482140772,4.400350750444204e-09,0.0009874777169898,-0.0105805369094014,0.0,0.0,0.0,-0.0069942576810717,60.0,-1.55275559425354,-0.0,-6.64841053321652e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080322265625,0.0,0.0,9.262946696253492e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,9.754339407663792e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094970703125,0.0,0.0,7.204531721072271e-05,297.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,9.754329221323133e-05,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1071472167969,0.0,0.0,0.0004627023008652,285.09503173828125,294.1499938964844,282.8062438964844,281.1174011230469,288.49920654296875,284.7836608886719,285.15142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869892382994,4.342709747362505e-09,0.0009869848145172,-0.0104295145720243,0.0,0.0,0.0,-0.0069656823761761,60.0,-1.5697988271713257,-0.0,-6.64177406406452e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078491210937,0.0,0.0,9.254917677026242e-05,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,9.745884744916113e-05,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092834472656,0.0,0.0,7.198286766652018e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070556640625,0.0,0.0,9.745875286171211e-05,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,0.0004623012791853,285.0948486328125,294.1499938964844,282.78546142578125,281.0978698730469,288.4491271972656,284.6250915527344,285.1512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861340513452,4.242659557007755e-09,0.0009861298603937,-0.010167378000915,0.0,0.0,0.0,-0.0069160861894488,60.0,-1.584439039230347,-0.0,-6.630263271745207e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,9.22448089113459e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,9.71383269643411e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,7.17461371095851e-05,297.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1066589355469,0.0,0.0,9.713823237689212e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065673828125,0.0,0.0,0.0004607808950822,285.0945129394531,294.1499938964844,282.7452087402344,281.06005859375,288.3500366210937,284.3585510253906,285.1507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828909533098,3.8633989341008146e-09,0.0009828869951888,-0.0091736754402518,0.0,0.0,0.0,-0.006728071719408,60.0,-1.608864188194275,-0.0,-6.586719081269622e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,9.22448089113459e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,9.71383269643411e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,7.17461371095851e-05,297.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1066589355469,0.0,0.0,9.713823237689212e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065673828125,0.0,0.0,0.0004607808950822,285.0945129394531,294.1499938964844,282.7452087402344,281.06005859375,288.3500366210937,284.3585510253906,285.1507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828909533098,3.8633989341008146e-09,0.0009828869951888,-0.0091736754402518,0.0,0.0,0.0,-0.006728071719408,60.0,-1.608864188194275,-0.0,-6.586719081269622e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070861816406,0.0,0.0,9.19740996323526e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,9.68532549450174e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084899902344,0.0,0.0,7.153557817218825e-05,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062927246094,0.0,0.0,9.68531603575684e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,0.0004594286729115,285.0942077636719,294.1499938964844,282.706787109375,281.0239562988281,288.25225830078125,284.1488647460937,285.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980005483143,3.5260732111908043e-09,0.0009800019906833,-0.0082898251712322,0.0,0.0,0.0,-0.0065608415752649,60.0,-1.6300824880599976,-0.0,-6.54811103117936e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070861816406,0.0,0.0,9.19740996323526e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,9.68532549450174e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084899902344,0.0,0.0,7.153557817218825e-05,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062927246094,0.0,0.0,9.68531603575684e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,0.0004594286729115,285.0942077636719,294.1499938964844,282.706787109375,281.0239562988281,288.25225830078125,284.1488647460937,285.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980005483143,3.5260732111908043e-09,0.0009800019906833,-0.0082898251712322,0.0,0.0,0.0,-0.0065608415752649,60.0,-1.6300824880599976,-0.0,-6.54811103117936e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067199707031,0.0,0.0,9.193586447509006e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,9.68129897955805e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,7.150583405746147e-05,297.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10595703125,0.0,0.0,9.681289520813152e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0004592376644723,285.09393310546875,294.1499938964844,282.6704406738281,280.9898376464844,288.1557006835937,283.9729309082031,285.1497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795968653634,3.478389132283155e-09,0.0009795933729037,-0.0081648835912346,0.0,0.0,0.0,-0.0065371985547244,60.0,-1.652102828025818,-0.0,-6.542662589481554e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067199707031,0.0,0.0,9.193586447509006e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,9.68129897955805e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,7.150583405746147e-05,297.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10595703125,0.0,0.0,9.681289520813152e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0004592376644723,285.09393310546875,294.1499938964844,282.6704406738281,280.9898376464844,288.1557006835937,283.9729309082031,285.1497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795968653634,3.478389132283155e-09,0.0009795933729037,-0.0081648835912346,0.0,0.0,0.0,-0.0065371985547244,60.0,-1.652102828025818,-0.0,-6.542662589481554e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063842773437,0.0,0.0,9.21139508136548e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062927246094,0.0,0.0,9.700052760308608e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077575683594,0.0,0.0,7.16443537385203e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056213378906,0.0,0.0,9.70004330156371e-05,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10552978515625,0.0,0.0,0.0004601272812578,285.0936584472656,294.1499938964844,282.63641357421875,280.95782470703125,288.0601501464844,283.8087158203125,285.14923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814936202019,3.7002287900378406e-09,0.0009814898949116,-0.0087461462244391,0.0,0.0,0.0,-0.0066471714526414,60.0,-1.6766899824142456,-0.0,-6.568029675690924e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063842773437,0.0,0.0,9.21139508136548e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062927246094,0.0,0.0,9.700052760308608e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077575683594,0.0,0.0,7.16443537385203e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056213378906,0.0,0.0,9.70004330156371e-05,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10552978515625,0.0,0.0,0.0004601272812578,285.0936584472656,294.1499938964844,282.63641357421875,280.95782470703125,288.0601501464844,283.8087158203125,285.14923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814936202019,3.7002287900378406e-09,0.0009814898949116,-0.0087461462244391,0.0,0.0,0.0,-0.0066471714526414,60.0,-1.6766899824142456,-0.0,-6.568029675690924e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062316894531,0.0,0.0,9.223950473824516e-05,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,9.71327390288934e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10760498046875,0.0,0.0,7.174199708970264e-05,297.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10546875,0.0,0.0,9.713264444144444e-05,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,0.0004607544397003,285.0935363769531,294.1499938964844,282.62030029296875,280.9427185058594,288.0127258300781,283.7276306152344,285.14892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828311158344,3.85663012636428e-09,0.0009828272741287,-0.009155941195786,0.0,0.0,0.0,-0.0067247063852846,60.0,-1.689544916152954,-0.0,-6.585943879144909e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,9.236326877726242e-05,298.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10595703125,0.0,0.0,9.726307325763628e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.107421875,0.0,0.0,7.18382652848959e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053161621094,0.0,0.0,9.72629786701873e-05,298.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,0.0004613726923707,285.09344482421875,294.1499938964844,282.6048278808594,280.9281921386719,287.96551513671875,283.6474304199219,285.14862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841497521847,4.0108125709537035e-09,0.0009841457940638,-0.0095599200576543,0.0,0.0,0.0,-0.0068011418916285,60.0,-1.7022939920425415,-0.0,-6.603627866752504e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,9.25578351598233e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,9.746795694809408e-05,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10711669921875,0.0,0.0,7.198959065135568e-05,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,9.746786236064509e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049194335937,0.0,0.0,0.000462344585685,285.0932312011719,294.1499938964844,282.5759582519531,280.90106201171875,287.8717041015625,283.4917907714844,285.1479797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862228762358,4.253175589497005e-09,0.0009862185688689,-0.0101949321106076,0.0,0.0,0.0,-0.0069212932139635,60.0,-1.7264931201934814,-0.0,-6.631472615481472e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,9.25578351598233e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,9.746795694809408e-05,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10711669921875,0.0,0.0,7.198959065135568e-05,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,9.746786236064509e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049194335937,0.0,0.0,0.000462344585685,285.0932312011719,294.1499938964844,282.5759582519531,280.90106201171875,287.8717041015625,283.4917907714844,285.1479797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862228762358,4.253175589497005e-09,0.0009862185688689,-0.0101949321106076,0.0,0.0,0.0,-0.0069212932139635,60.0,-1.7264931201934814,-0.0,-6.631472615481472e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10546875,0.0,0.0,9.262999083148316e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,9.754393249750136e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,7.204571011243388e-05,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,9.754384518601e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.0,0.0004627050366252,285.093017578125,294.1499938964844,282.54998779296875,280.8766784667969,287.7789611816406,283.349365234375,285.1473083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.343031267950437e-09,0.0009869873756542,-0.0104303583502769,0.0,0.0,0.0,-0.006965841166675,60.0,-1.747180461883545,-0.0,-6.64181101228678e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10546875,0.0,0.0,9.262999083148316e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,9.754393249750136e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,7.204571011243388e-05,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,9.754384518601e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.0,0.0004627050366252,285.093017578125,294.1499938964844,282.54998779296875,280.8766784667969,287.7789611816406,283.349365234375,285.1473083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.343031267950437e-09,0.0009869873756542,-0.0104303583502769,0.0,0.0,0.0,-0.006965841166675,60.0,-1.747180461883545,-0.0,-6.64181101228678e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,9.256596968043596e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,9.747652075020596e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10650634765625,0.0,0.0,7.199591345852241e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044616699219,0.0,0.0,9.74764334387146e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044006347656,0.0,0.0,0.0004623852437362,285.0928649902344,294.1499938964844,282.52618408203125,280.85565185546875,287.6874084472656,283.2253112792969,285.1465759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.2632284369403806e-09,0.000986305414699,-0.0102212699130177,0.0,0.0,0.0,-0.0069262813776731,60.0,-1.763715744018555,-0.0,-6.632628668512552e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,9.256596968043596e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,9.747652075020596e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10650634765625,0.0,0.0,7.199591345852241e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044616699219,0.0,0.0,9.74764334387146e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044006347656,0.0,0.0,0.0004623852437362,285.0928649902344,294.1499938964844,282.52618408203125,280.85565185546875,287.6874084472656,283.2253112792969,285.1465759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.2632284369403806e-09,0.000986305414699,-0.0102212699130177,0.0,0.0,0.0,-0.0069262813776731,60.0,-1.763715744018555,-0.0,-6.632628668512552e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049194335937,0.0,0.0,9.238979691872372e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,9.729099838295951e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062316894531,0.0,0.0,7.185888534877449e-05,297.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,9.729091107146814e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,0.0004615052312146,285.0926818847656,294.1499938964844,282.5036315917969,280.83837890625,287.59716796875,283.120849609375,285.1458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844324085861,4.043689383337323e-09,0.0009844283340498,-0.0096460590139031,0.0,0.0,0.0,-0.0068174474872648,60.0,-1.7767900228500366,-0.0,-6.60740084867939e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049194335937,0.0,0.0,9.238979691872372e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,9.729099838295951e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062316894531,0.0,0.0,7.185888534877449e-05,297.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,9.729091107146814e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,0.0004615052312146,285.0926818847656,294.1499938964844,282.5036315917969,280.83837890625,287.59716796875,283.120849609375,285.1458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844324085861,4.043689383337323e-09,0.0009844283340498,-0.0096460590139031,0.0,0.0,0.0,-0.0068174474872648,60.0,-1.7767900228500366,-0.0,-6.60740084867939e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,9.227429109159856e-05,297.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,9.71693589235656e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,7.176904182415456e-05,297.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,9.716927161207424e-05,298.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,0.0004609282477758,285.0926208496094,294.1499938964844,282.4927673339844,280.8310546875,287.5525817871094,283.076171875,285.1454467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832015493884,3.8997582940680794e-09,0.0009831975912675,-0.0092689422890543,0.0,0.0,0.0,-0.0067460946738719,60.0,-1.7822295427322388,-0.0,-6.590887835500325e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,9.215485624736176e-05,297.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045837402344,0.0,0.0,9.704359399620444e-05,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059875488281,0.0,0.0,7.167615694925189e-05,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,9.704350668471308e-05,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039123535156,0.0,0.0,0.0004603316774591,285.0925598144531,294.1499938964844,282.4822082519531,280.8246154785156,287.50836181640625,283.0357971191406,285.1450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819287806749,3.750941779401273e-09,0.0009819250553846,-0.0088790217414498,0.0,0.0,0.0,-0.0066723199561238,60.0,-1.7871973514556885,-0.0,-6.57383552038482e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044616699219,0.0,0.0,9.196231985697524e-05,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,9.68408421613276e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.105712890625,0.0,0.0,7.152640318963677e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,9.684075484983624e-05,298.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.0,0.0,0.0004593699413817,285.0924377441406,294.1499938964844,282.4618835449219,280.8140869140625,287.4208984375,282.9648742675781,285.14422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798766113817,3.511017920843072e-09,0.0009798731189221,-0.0082503771409392,0.0,0.0,0.0,-0.0065533774904906,60.0,-1.796602487564087,-0.0,-6.546390096673349e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044616699219,0.0,0.0,9.196231985697524e-05,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,9.68408421613276e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.105712890625,0.0,0.0,7.152640318963677e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,9.684075484983624e-05,298.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.0,0.0,0.0004593699413817,285.0924377441406,294.1499938964844,282.4618835449219,280.8140869140625,287.4208984375,282.9648742675781,285.14422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798766113817,3.511017920843072e-09,0.0009798731189221,-0.0082503771409392,0.0,0.0,0.0,-0.0065533774904906,60.0,-1.796602487564087,-0.0,-6.546390096673349e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,9.19428130146116e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,9.682029485702516e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,7.151122554205358e-05,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,9.68202148214914e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,0.0004592724726535,285.09234619140625,294.1499938964844,282.4425048828125,280.8065795898437,287.334716796875,282.9032592773437,285.1434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979667645879,3.4866716180914636e-09,0.0009796641534194,-0.0081865852698683,0.0,0.0,0.0,-0.0065413042902946,60.0,-1.8072848320007324,-0.0,-6.543608321862848e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,9.19428130146116e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,9.682029485702516e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,7.151122554205358e-05,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,9.68202148214914e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,0.0004592724726535,285.09234619140625,294.1499938964844,282.4425048828125,280.8065795898437,287.334716796875,282.9032592773437,285.1434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979667645879,3.4866716180914636e-09,0.0009796641534194,-0.0081865852698683,0.0,0.0,0.0,-0.0065413042902946,60.0,-1.8072848320007324,-0.0,-6.543608321862848e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,9.215032332576813e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,9.703881369205192e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10528564453125,0.0,0.0,7.16726208338514e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,9.703873365651816e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.103271484375,0.0,0.0,0.0004603090637829,285.0922546386719,294.1499938964844,282.424072265625,280.8018798828125,287.2496032714844,282.8442687988281,285.1425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818777907639,3.745170396030062e-09,0.0009818739490583,-0.0088639007881283,0.0,0.0,0.0,-0.0066694500856101,60.0,-1.8211737871170044,-0.0,-6.573174715640563e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,9.215032332576813e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,9.703881369205192e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10528564453125,0.0,0.0,7.16726208338514e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,9.703873365651816e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.103271484375,0.0,0.0,0.0004603090637829,285.0922546386719,294.1499938964844,282.424072265625,280.8018798828125,287.2496032714844,282.8442687988281,285.1425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818777907639,3.745170396030062e-09,0.0009818739490583,-0.0088639007881283,0.0,0.0,0.0,-0.0066694500856101,60.0,-1.8211737871170044,-0.0,-6.573174715640563e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,9.246388071915136e-05,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,9.736900392454118e-05,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,7.19164963811636e-05,297.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,9.736892388900742e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,0.0004618753446266,285.0921936035156,294.1499938964844,282.406494140625,280.7996826171875,287.1654052734375,282.7844543457031,285.1416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852184448391,4.135790376835757e-09,0.0009852143703028,-0.0098873740062117,0.0,0.0,0.0,-0.0068630981259047,60.0,-1.8378849029541016,-0.0,-6.617979408929386e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,9.246388071915136e-05,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,9.736900392454118e-05,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,7.19164963811636e-05,297.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,9.736892388900742e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,0.0004618753446266,285.0921936035156,294.1499938964844,282.406494140625,280.7996826171875,287.1654052734375,282.7844543457031,285.1416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852184448391,4.135790376835757e-09,0.0009852143703028,-0.0098873740062117,0.0,0.0,0.0,-0.0068630981259047,60.0,-1.8378849029541016,-0.0,-6.617979408929386e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,9.258549835067242e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.0,0.0,9.749707533046605e-05,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,7.201108383014798e-05,297.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,9.749699529493228e-05,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,0.0004624828579835,285.0921630859375,294.1499938964844,282.3979797363281,280.7994689941406,287.1236572265625,282.7546081542969,285.1411437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865143802016,4.287294075311365e-09,0.0009865101892501,-0.010284325107932,0.0,0.0,0.0,-0.0069382064975798,60.0,-1.846279621124268,-0.0,-6.63539765355381e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.0,0.0,9.26531502045691e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,9.75683142314665e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,7.206370355561376e-05,297.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,9.756823419593276e-05,298.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,0.0004628208116628,285.0921325683594,294.1499938964844,282.3896484375,280.7998046875,287.0821228027344,282.7255249023437,285.14068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872355731204,4.371564887861723e-09,0.0009872311493381,-0.0105051174759864,0.0,0.0,0.0,-0.0069799851626157,60.0,-1.8540173768997192,-0.0,-6.645095851354199e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,9.243346721632406e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033935546875,0.0,0.0,9.733698243508115e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,7.189284224295989e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,9.73369023995474e-05,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,0.0004617234517354,285.0920715332031,294.1499938964844,282.3734741210937,280.802001953125,286.9999694824219,282.6724853515625,285.1397399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097829631177774e-09,0.0009848934132605,-0.0097879096865654,0.0,0.0,0.0,-0.0068442979827523,60.0,-1.865361452102661,-0.0,-6.613618097617291e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,9.243346721632406e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033935546875,0.0,0.0,9.733698243508115e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,7.189284224295989e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,9.73369023995474e-05,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,0.0004617234517354,285.0920715332031,294.1499938964844,282.3734741210937,280.802001953125,286.9999694824219,282.6724853515625,285.1397399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097829631177774e-09,0.0009848934132605,-0.0097879096865654,0.0,0.0,0.0,-0.0068442979827523,60.0,-1.865361452102661,-0.0,-6.613618097617291e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,9.178154869005084e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,9.66504740063101e-05,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044921875,0.0,0.0,7.138578803278506e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,9.665039397077636e-05,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0004584669950418,285.092041015625,294.1499938964844,282.35791015625,280.8059997558594,286.9194641113281,282.6332092285156,285.13873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567817812307e-09,0.0009779470274224,-0.0076596462167799,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.8659050464630127,-0.0,-6.520652817698648e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
