time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12190800,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,9.178154869005084e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,9.66504740063101e-05,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044921875,0.0,0.0,7.138578803278506e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,9.665039397077636e-05,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0004584669950418,285.092041015625,294.1499938964844,282.35791015625,280.8059997558594,286.9194641113281,282.6332092285156,285.13873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567817812307e-09,0.0009779470274224,-0.0076596462167799,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.8659050464630127,-0.0,-6.520652817698648e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,9.112629777519032e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,9.596045856596902e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043395996094,0.0,0.0,7.087614358169958e-05,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,9.596038580639288e-05,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.0004551939200609,285.092041015625,294.1499938964844,282.3428649902344,280.8116149902344,286.8406066894531,282.6065979003906,285.13775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676960483,2.469164428475778e-09,0.0009709651931189,-0.0055204280652105,0.0,0.0,0.0,-0.0060368906706571,60.0,-1.8623943328857424,-0.0,-6.427875831604979e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,9.112629777519032e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,9.596045856596902e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043395996094,0.0,0.0,7.087614358169958e-05,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,9.596038580639288e-05,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.0004551939200609,285.092041015625,294.1499938964844,282.3428649902344,280.8116149902344,286.8406066894531,282.6065979003906,285.13775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676960483,2.469164428475778e-09,0.0009709651931189,-0.0055204280652105,0.0,0.0,0.0,-0.0060368906706571,60.0,-1.8623943328857424,-0.0,-6.427875831604979e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,9.083215263672172e-05,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,9.5650706498418e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,7.064736564643681e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,9.565063373884186e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.0004537245840765,285.092041015625,294.1499938964844,282.3282470703125,280.81854248046875,286.7632751464844,282.588134765625,285.13671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.102653828828238e-09,0.0009678294300101,-0.0045600370503962,0.0,0.0,0.0,-0.0058551868423819,60.0,-1.861660480499268,-0.0,-6.386441242511864e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,9.083215263672172e-05,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,9.5650706498418e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,7.064736564643681e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,9.565063373884186e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.0004537245840765,285.092041015625,294.1499938964844,282.3282470703125,280.81854248046875,286.7632751464844,282.588134765625,285.13671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.102653828828238e-09,0.0009678294300101,-0.0045600370503962,0.0,0.0,0.0,-0.0058551868423819,60.0,-1.861660480499268,-0.0,-6.386441242511864e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,9.087951912079006e-05,297.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,9.570059046382084e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,7.068420381983742e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,9.57005177042447e-05,298.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,0.0004539612273219,285.092041015625,294.1499938964844,282.32110595703125,280.8224792480469,286.7250671386719,282.5796813964844,285.1361999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683354292064,2.161657075561152e-09,0.000968333275523,-0.0047146487049758,0.0,0.0,0.0,-0.0058844340965151,60.0,-1.8644347190856927,-0.0,-6.393102580659615e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,9.09834197955206e-05,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,9.581000631442294e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10406494140625,0.0,0.0,7.076501788105816e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,9.58099335548468e-05,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10223388671875,0.0,0.0,0.0004544802359305,285.092041015625,294.1499938964844,282.3139953613281,280.8266296386719,286.6871032714844,282.5705871582031,285.1356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694423060864,2.2910866537273478e-09,0.0009694399777799,-0.0050538028590381,0.0,0.0,0.0,-0.0059485975652933,60.0,-1.8693103790283203,-0.0,-6.407727681789765e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,9.099575981963426e-05,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10272216796875,0.0,0.0,9.582299389876424e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039123535156,0.0,0.0,7.077461486915126e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,9.582292113918812e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,0.0004545418778434,285.0920715332031,294.1499938964844,282.300048828125,280.8355712890625,286.61187744140625,282.55157470703125,285.1346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695746703073,2.306423718678729e-09,0.0009695724002085,-0.0050939903594553,0.0,0.0,0.0,-0.0059562069363892,60.0,-1.879648804664612,-0.0,-6.40946140606502e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,9.099575981963426e-05,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10272216796875,0.0,0.0,9.582299389876424e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039123535156,0.0,0.0,7.077461486915126e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,9.582292113918812e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,0.0004545418778434,285.0920715332031,294.1499938964844,282.300048828125,280.8355712890625,286.61187744140625,282.55157470703125,285.1346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695746703073,2.306423718678729e-09,0.0009695724002085,-0.0050939903594553,0.0,0.0,0.0,-0.0059562069363892,60.0,-1.879648804664612,-0.0,-6.40946140606502e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,9.086939098779112e-05,297.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,9.568992390995844e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,7.067632395774126e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,9.568985115038232e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,0.0004539106448646,285.0920715332031,294.1499938964844,282.2862854003906,280.8451843261719,286.53778076171875,282.53399658203125,285.1335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682293748483,2.1489512391781322e-09,0.0009682272211648,-0.0046813525259494,0.0,0.0,0.0,-0.0058781481347978,60.0,-1.887030005455017,-0.0,-6.391667994876117e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,9.086939098779112e-05,297.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,9.568992390995844e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,7.067632395774126e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,9.568985115038232e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,0.0004539106448646,285.0920715332031,294.1499938964844,282.2862854003906,280.8451843261719,286.53778076171875,282.53399658203125,285.1335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682293748483,2.1489512391781322e-09,0.0009682272211648,-0.0046813525259494,0.0,0.0,0.0,-0.0058781481347978,60.0,-1.887030005455017,-0.0,-6.391667994876117e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,9.054192196344955e-05,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025085449219,0.0,0.0,9.534507989883424e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.0,0.0,7.042162178549916e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019897460937,0.0,0.0,9.53450144152157e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,0.0004522748931776,285.0921325683594,294.1499938964844,282.27264404296875,280.8551940917969,286.46490478515625,282.5203552246094,285.1324157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647387778386,1.740935062777282e-09,0.0009647370316088,-0.0036121881566941,0.0,0.0,0.0,-0.005675870925188,60.0,-1.8901411294937127,-0.0,-6.345679537389516e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,9.054192196344955e-05,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025085449219,0.0,0.0,9.534507989883424e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.0,0.0,7.042162178549916e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019897460937,0.0,0.0,9.53450144152157e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,0.0004522748931776,285.0921325683594,294.1499938964844,282.27264404296875,280.8551940917969,286.46490478515625,282.5203552246094,285.1324157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647387778386,1.740935062777282e-09,0.0009647370316088,-0.0036121881566941,0.0,0.0,0.0,-0.005675870925188,60.0,-1.8901411294937127,-0.0,-6.345679537389516e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,9.01874591363594e-05,297.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,9.49718087213114e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,7.014592847554013e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,9.497174323769286e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.0,0.0,0.0004505042743403,285.0921630859375,294.1499938964844,282.259033203125,280.8653869628906,286.3932800292969,282.51123046875,285.1312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609618573449,1.2992845688231114e-09,0.0009609605185687,-0.0024548736400902,0.0,0.0,0.0,-0.0054569258354604,60.0,-1.891900420188904,-0.0,-6.29608720714714e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,9.01874591363594e-05,297.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,9.49718087213114e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,7.014592847554013e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,9.497174323769286e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.0,0.0,0.0004505042743403,285.0921630859375,294.1499938964844,282.259033203125,280.8653869628906,286.3932800292969,282.51123046875,285.1312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609618573449,1.2992845688231114e-09,0.0009609605185687,-0.0024548736400902,0.0,0.0,0.0,-0.0054569258354604,60.0,-1.891900420188904,-0.0,-6.29608720714714e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,9.005046740639955e-05,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,9.482754830969498e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.103515625,0.0,0.0,7.003937207628042e-05,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10186767578125,0.0,0.0,9.482748282607643e-05,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017761230469,0.0,0.0,0.0004498199559748,285.0921936035156,294.1499938964844,282.2522277832031,280.8704833984375,286.35797119140625,282.5084533691406,285.1307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009595015435479,1.1285919976344871e-09,0.0009595003793947,-0.0020075833890587,0.0,0.0,0.0,-0.0053723035380244,60.0,-1.892566084861756,-0.0,-6.276972897012456e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,8.143834565998986e-05,297.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,8.575856918469071e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10406494140625,0.0,0.0,6.33410454611294e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,8.575850370107219e-05,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,0.0004068007401656,285.0926818847656,294.1499938964844,282.2453918457031,280.8755187988281,286.32586669921875,282.5062866210937,285.1301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008689872920513,9.979366222268027e-10,0.000868986302521,-0.0017546034650877,0.0,0.0,0.0,-0.0048545063473284,60.0,-1.809761881828308,-0.0,-5.133766478593318e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043395996094,0.0,0.0,9.005341416923329e-05,297.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,9.483065514359625e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10546875,0.0,0.0,7.004166400292888e-05,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037292480469,0.0,0.0,9.48305896599777e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,0.0004498347116168,285.09429931640625,294.1499938964844,282.23162841796875,280.8853759765625,286.2676696777344,282.5021057128906,285.1289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007302501471713,9.02578123351816e-10,0.0007302492740564,-0.0016426420770585,0.0,0.0,0.0,-0.0041176285594701,60.0,-1.5938040018081665,-0.0,-6.277379327457312e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043395996094,0.0,0.0,9.005341416923329e-05,297.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,9.483065514359625e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10546875,0.0,0.0,7.004166400292888e-05,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037292480469,0.0,0.0,9.48305896599777e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,0.0004498347116168,285.09429931640625,294.1499938964844,282.23162841796875,280.8853759765625,286.2676696777344,282.5021057128906,285.1289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007302501471713,9.02578123351816e-10,0.0007302492740564,-0.0016426420770585,0.0,0.0,0.0,-0.0041176285594701,60.0,-1.5938040018081665,-0.0,-6.277379327457312e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065368652344,0.0,0.0,9.002880688058212e-05,297.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,9.480474545853212e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,7.002252823440358e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,9.480467269895598e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10595703125,0.0,0.0,0.0004497118061408,285.096923828125,294.1499938964844,282.2176818847656,280.89471435546875,286.2176208496094,282.4977722167969,285.1278381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007208261522464,8.627244474368464e-10,0.0007208252791315,-0.0015472903614863,0.0,0.0,0.0,-0.0040522147901356,60.0,-1.4022963047027588,-0.0,-6.27394740604359e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065368652344,0.0,0.0,9.002880688058212e-05,297.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,9.480474545853212e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,7.002252823440358e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,9.480467269895598e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10595703125,0.0,0.0,0.0004497118061408,285.096923828125,294.1499938964844,282.2176818847656,280.89471435546875,286.2176208496094,282.4977722167969,285.1278381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007208261522464,8.627244474368464e-10,0.0007208252791315,-0.0015472903614863,0.0,0.0,0.0,-0.0040522147901356,60.0,-1.4022963047027588,-0.0,-6.27394740604359e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,7.335717236855999e-05,297.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11004638671875,0.0,0.0,7.724868919467553e-05,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,5.705567673430778e-05,297.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094970703125,0.0,0.0,7.724863826297224e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,0.0003664336691144,285.09942626953125,294.1499938964844,282.2034606933594,280.9032897949219,286.1721496582031,282.4940490722656,285.126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005249920068308,6.526653661964588e-10,0.0005249913665466,-0.0011908763553947,0.0,0.0,0.0,-0.0029656323604285,60.0,-1.291520357131958,-0.0,-4.165458733496053e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,7.335717236855999e-05,297.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11004638671875,0.0,0.0,7.724868919467553e-05,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,5.705567673430778e-05,297.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094970703125,0.0,0.0,7.724863826297224e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,0.0003664336691144,285.09942626953125,294.1499938964844,282.2034606933594,280.9032897949219,286.1721496582031,282.4940490722656,285.126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005249920068308,6.526653661964588e-10,0.0005249913665466,-0.0011908763553947,0.0,0.0,0.0,-0.0029656323604285,60.0,-1.291520357131958,-0.0,-4.165458733496053e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148376464844,0.0,0.0,2.7390187824494205e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11474609375,0.0,0.0,2.884320929297246e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,2.130351640516892e-05,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,2.884318928408902e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,0.0001368194498354,285.1034240722656,294.1499938964844,282.1888732910156,280.9109191894531,286.1469421386719,282.49755859375,285.12554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003285289567429,4.017679244849859e-10,0.0003285285492893,-0.0007277260883711,0.0,0.0,0.0,-0.0018449064809828,60.0,-0.9578205943107604,-0.0,-5.807211600483697e-09,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148376464844,0.0,0.0,2.7390187824494205e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11474609375,0.0,0.0,2.884320929297246e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,2.130351640516892e-05,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,2.884318928408902e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,0.0001368194498354,285.1034240722656,294.1499938964844,282.1888732910156,280.9109191894531,286.1469421386719,282.49755859375,285.12554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003285289567429,4.017679244849859e-10,0.0003285285492893,-0.0007277260883711,0.0,0.0,0.0,-0.0018449064809828,60.0,-0.9578205943107604,-0.0,-5.807211600483697e-09,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,2.2189144146977924e-05,297.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,2.336625402676873e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,1.7258253137697466e-05,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,2.3366237655864097e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,0.0001108391879824,285.10595703125,294.1499938964844,282.1814270019531,280.9142761230469,286.1429443359375,282.5015563964844,285.1249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002383370738243,2.9762456388304765e-10,0.0002383367682341,-0.0005441232933662,0.0,0.0,0.0,-0.0013421938056126,60.0,-0.7091758847236633,-0.0,-3.8111731548440275e-09,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,1.636807428440079e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188659667969,0.0,0.0,1.7236383428098634e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206970214844,0.0,0.0,1.2730746675515547e-05,297.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,1.7236372514162213e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185607910156,0.0,0.0,8.176179107977077e-05,285.1083374023437,294.1499938964844,282.1738586425781,280.91729736328125,286.140869140625,282.5052490234375,285.1243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001751523377606,2.1888538204173358e-10,0.0001751521194819,-0.0004003012436442,0.0,0.0,0.0,-0.0009864690946415,60.0,-0.5121706128120422,-0.0,-2.0738282202614755e-09,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12042236328125,0.0,0.0,1.2679042811214458e-05,297.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,1.3351653251447717e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,9.861494618235156e-06,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1196594238281,0.0,0.0,1.3351643247005995e-05,298.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200256347656,0.0,0.0,6.333434430416673e-05,285.1102294921875,294.1499938964844,282.1658630371094,280.9200744628906,286.13983154296875,282.50830078125,285.1238098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001255710812984,1.5943146802754882e-10,0.0001255709212273,-0.0002935771481133,0.0,0.0,0.0,-0.0007087617996148,60.0,-0.3618718683719635,-0.0,-1.2443728270028487e-09,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,9.825827874010429e-06,297.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212158203125,0.0,0.0,1.034707747749053e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231689453125,0.0,0.0,7.642323907930404e-06,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,1.0347070201532915e-05,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,4.9081965698860586e-05,285.111572265625,294.1499938964844,282.1583557128906,280.9222717285156,286.1392517089844,282.5103759765625,285.1232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-9.869992936728522e-05,1.2494279222341476e-10,9.869980567600578e-05,-0.000229776953347,0.0,0.0,0.0,-0.0005568647757172,60.0,-0.269264817237854,-0.0,-7.473359153742362e-10,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,6.310046956059523e-06,297.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,6.644788300036453e-06,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,4.9078225856646895e-06,297.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,6.644783752562944e-06,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,3.151993951178156e-05,285.1124267578125,294.1499938964844,282.1422424316406,280.9255676269531,286.1384582519531,282.51287841796875,285.1221618652344,0.0,0.0,0.0,0.0,1.0,1.0,-6.723514525219798e-05,8.409416912824597e-11,6.723505794070661e-05,-0.0001538499636808,0.0,0.0,0.0,-0.0003787162713706,60.0,-0.1770585030317306,-0.0,-3.082071819981991e-10,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,6.310046956059523e-06,297.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,6.644788300036453e-06,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,4.9078225856646895e-06,297.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,6.644783752562944e-06,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,3.151993951178156e-05,285.1124267578125,294.1499938964844,282.1422424316406,280.9255676269531,286.1384582519531,282.51287841796875,285.1221618652344,0.0,0.0,0.0,0.0,1.0,1.0,-6.723514525219798e-05,8.409416912824597e-11,6.723505794070661e-05,-0.0001538499636808,0.0,0.0,0.0,-0.0003787162713706,60.0,-0.1770585030317306,-0.0,-3.082071819981991e-10,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,4.0272457226819824e-06,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,4.240886937623145e-06,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,3.1323077109846054e-06,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214294433594,0.0,0.0,4.240883754391689e-06,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,2.011689321079757e-05,285.1129455566406,294.1499938964844,282.1254577636719,280.92694091796875,286.1381530761719,282.5140991210937,285.12109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.2911546188406646e-05,5.3671411065492336e-11,4.291149525670335e-05,-9.81916527962312e-05,0.0,0.0,0.0,-0.0002417083742329,60.0,-0.1176505014300346,-0.0,-1.2554338124637354e-10,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,4.0272457226819824e-06,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,4.240886937623145e-06,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,3.1323077109846054e-06,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214294433594,0.0,0.0,4.240883754391689e-06,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,2.011689321079757e-05,285.1129455566406,294.1499938964844,282.1254577636719,280.92694091796875,286.1381530761719,282.5140991210937,285.12109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.2911546188406646e-05,5.3671411065492336e-11,4.291149525670335e-05,-9.81916527962312e-05,0.0,0.0,0.0,-0.0002417083742329,60.0,-0.1176505014300346,-0.0,-1.2554338124637354e-10,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.122314453125,0.0,0.0,1.9826795778499218e-06,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,2.087858547383803e-06,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241455078125,0.0,0.0,1.5420866930071495e-06,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,2.0878571831417503e-06,298.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,9.903878890327178e-06,285.11309814453125,294.1499938964844,282.10791015625,280.9262084960937,286.1380310058594,282.5144958496094,285.1200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-2.1126281353645027e-05,2.642356125570621e-11,2.1126255887793377e-05,-4.8341731599066406e-05,0.0,0.0,0.0,-0.0001189982431242,60.0,-0.0689030215144157,-0.0,-3.042864571423109e-11,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.122314453125,0.0,0.0,1.9826795778499218e-06,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,2.087858547383803e-06,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241455078125,0.0,0.0,1.5420866930071495e-06,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,2.0878571831417503e-06,298.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,9.903878890327178e-06,285.11309814453125,294.1499938964844,282.10791015625,280.9262084960937,286.1380310058594,282.5144958496094,285.1200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-2.1126281353645027e-05,2.642356125570621e-11,2.1126255887793377e-05,-4.8341731599066406e-05,0.0,0.0,0.0,-0.0001189982431242,60.0,-0.0689030215144157,-0.0,-3.042864571423109e-11,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.122314453125,0.0,0.0,1.2325592706474708e-06,297.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,1.2979452321815188e-06,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241455078125,0.0,0.0,9.586588021193163e-07,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,1.297944322686817e-06,298.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,6.156878953333944e-06,285.11309814453125,294.1499938964844,282.0988464355469,280.9249572753906,286.1380310058594,282.5145263671875,285.1195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.313345092057716e-05,1.6426577112427232e-11,1.3133434549672527e-05,-3.0052307920414023e-05,0.0,0.0,0.0,-7.397691661026329e-05,60.0,-0.0486652106046676,-0.0,-1.1759616717899046e-11,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,7.004796316323336e-07,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,7.37639311410021e-07,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,5.448184197121009e-07,297.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,7.376387998192513e-07,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,3.499035074128188e-06,285.1130676269531,294.1499938964844,282.08953857421875,280.9231262207031,286.1380310058594,282.5145263671875,285.1190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-7.464009286195505e-06,9.335539286059458e-12,7.464000191248488e-06,-1.7079280951293185e-05,0.0,0.0,0.0,-4.204259312245995e-05,60.0,-0.0323855467140674,-0.0,-3.798118937414774e-12,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,1.3338090809611458e-07,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,1.404566205565061e-07,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241455078125,0.0,0.0,1.0374088077469425e-07,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,1.404565210805231e-07,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,6.662641567345418e-07,285.1130676269531,294.1499938964844,282.0702514648437,280.9174499511719,286.1380310058594,282.5145568847656,285.1181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4213104577720514e-06,1.7776807586730725e-12,1.421308638782648e-06,-3.252228680139524e-06,0.0,0.0,0.0,-8.005823474377394e-06,60.0,-0.0116863148286938,-0.0,-1.3770980341297478e-13,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,1.3338090809611458e-07,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,1.404566205565061e-07,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241455078125,0.0,0.0,1.0374088077469425e-07,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,1.404565210805231e-07,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,6.662641567345418e-07,285.1130676269531,294.1499938964844,282.0702514648437,280.9174499511719,286.1380310058594,282.5145568847656,285.1181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4213104577720514e-06,1.7776807586730725e-12,1.421308638782648e-06,-3.252228680139524e-06,0.0,0.0,0.0,-8.005823474377394e-06,60.0,-0.0116863148286938,-0.0,-1.3770980341297478e-13,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
