time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12193140,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,-9.085069918590704e-10,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,-9.56702383980712e-10,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,-7.066177643011429e-10,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,-9.56701717846897e-10,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,-4.538173392631961e-09,285.1130065917969,294.1499938964844,282.04998779296875,280.9089660644531,286.1380310058594,282.5145263671875,285.1171875,0.0,0.0,0.0,0.0,1.0,1.0,9.667969536053532e-09,-1.2089464086935398e-14,-9.667957101555658e-09,2.2131704469074972e-08,0.0,0.0,0.0,5.4467818699777126e-08,60.0,-0.0027896782848984,-0.0,-6.3890181470870895e-18,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,-9.085069918590704e-10,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,-9.56702383980712e-10,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,-7.066177643011429e-10,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,-9.56701717846897e-10,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,-4.538173392631961e-09,285.1130065917969,294.1499938964844,282.04998779296875,280.9089660644531,286.1380310058594,282.5145263671875,285.1171875,0.0,0.0,0.0,0.0,1.0,1.0,9.667969536053532e-09,-1.2089464086935398e-14,-9.667957101555658e-09,2.2131704469074972e-08,0.0,0.0,0.0,5.4467818699777126e-08,60.0,-0.0027896782848984,-0.0,-6.3890181470870895e-18,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,0.0,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,0.0,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,0.0,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,0.0,298.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,0.0,285.1130065917969,294.1499938964844,282.027587890625,280.89703369140625,286.1380310058594,282.5145263671875,285.1163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.497900954625547e-13,6.7853633919530986e-18,7.49783319198977e-13,-8.400203818127727e-13,0.0,0.0,0.0,0.0,60.0,-0.0006253585452213,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,0.0,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,0.0,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,0.0,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,0.0,298.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,0.0,285.1130065917969,294.1499938964844,282.027587890625,280.89703369140625,286.1380310058594,282.5145263671875,285.1163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.497900954625547e-13,6.7853633919530986e-18,7.49783319198977e-13,-8.400203818127727e-13,0.0,0.0,0.0,0.0,60.0,-0.0006253585452213,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,0.0,297.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,0.0,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,0.0,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,0.0,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,0.0,285.1130065917969,294.1499938964844,282.00201416015625,280.8813171386719,286.1380310058594,282.5145263671875,285.11553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.497900954625547e-13,6.7853633919530986e-18,7.49783319198977e-13,-8.400203818127727e-13,0.0,0.0,0.0,0.0,60.0,-0.0001368008815916,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,0.0,297.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,0.0,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,0.0,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,0.0,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,0.0,285.1130065917969,294.1499938964844,282.00201416015625,280.8813171386719,286.1380310058594,282.5145263671875,285.11553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.497900954625547e-13,6.7853633919530986e-18,7.49783319198977e-13,-8.400203818127727e-13,0.0,0.0,0.0,0.0,60.0,-0.0001368008815916,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,2.55845393698842e-13,297.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,2.6941773464961294e-13,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,1.989912005789449e-13,297.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,2.694175449142328e-13,298.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,1.2779986487479469e-12,285.1130065917969,294.1499938964844,281.9881286621094,280.8721008300781,286.1380310058594,282.5145263671875,285.1151428222656,0.0,0.0,0.0,0.0,1.0,1.0,-6.941329021986631e-13,7.403776852787543e-18,6.941255296238902e-13,-2.5214971170056666e-12,0.0,0.0,0.0,0.0,60.0,-7.185387221397832e-05,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,-2.55845393698842e-13,297.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,-2.6941773464961294e-13,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,-1.989912005789449e-13,297.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,-2.694175449142328e-13,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,-1.2779986487479469e-12,285.1130065917969,294.1499938964844,281.9735717773437,280.862060546875,286.1380310058594,282.5145263671875,285.1147766113281,0.0,0.0,0.0,0.0,1.0,1.0,-8.054472887264463e-13,6.166950344708961e-18,8.054411629841718e-13,8.414562449599039e-13,0.0,0.0,0.0,0.0,60.0,-3.993678910774179e-05,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,0.0,297.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,0.0,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,0.0,297.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,0.0,298.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,0.0,285.1130065917969,294.1499938964844,281.9552001953125,280.848876953125,286.1380310058594,282.5145263671875,285.11431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.497900954625547e-13,6.785362978362792e-18,7.49783319198977e-13,-8.400203818127727e-13,0.0,0.0,0.0,0.0,60.0,-2.2060183255234733e-05,-0.0,-1.370176993099464e-36,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,2.55845393698842e-13,297.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,2.6941773464961294e-13,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,1.989912005789449e-13,297.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,2.694175449142328e-13,298.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,1.2779986487479469e-12,285.1130065917969,294.1499938964844,281.94244384765625,280.8394775390625,286.1380310058594,282.5145263671875,285.1140441894531,0.0,0.0,0.0,0.0,1.0,1.0,-6.941329021986631e-13,7.40377602560693e-18,6.941255296238902e-13,-2.5214971170056666e-12,0.0,0.0,0.0,0.0,60.0,-1.5254348909365945e-05,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,-2.55845393698842e-13,297.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,-2.6941773464961294e-13,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,-1.989912005789449e-13,297.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,-2.694175449142328e-13,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,-1.2779986487479469e-12,285.1130065917969,294.1499938964844,281.90887451171875,280.81378173828125,286.1380310058594,282.5145263671875,285.1133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-8.054472887264463e-13,6.166949931118654e-18,8.054411629841718e-13,8.414562449599039e-13,0.0,0.0,0.0,0.0,60.0,-9.564698302710894e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,-2.55845393698842e-13,297.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,-2.6941773464961294e-13,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,-1.989912005789449e-13,297.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,-2.694175449142328e-13,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,-1.2779986487479469e-12,285.1130065917969,294.1499938964844,281.90887451171875,280.81378173828125,286.1380310058594,282.5145263671875,285.1133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-8.054472887264463e-13,6.166949931118654e-18,8.054411629841718e-13,8.414562449599039e-13,0.0,0.0,0.0,0.0,60.0,-9.564698302710894e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,0.0,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,0.0,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,0.0,297.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,0.0,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,0.0,285.1130065917969,294.1499938964844,281.87310791015625,280.7852783203125,286.1380310058594,282.5145263671875,285.1127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4052962272906884e-12,9.445095649987742e-18,3.4052866863115705e-12,-5.177001188849673e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.902935067249928e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,0.0,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,0.0,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,0.0,297.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,0.0,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,0.0,285.1130065917969,294.1499938964844,281.87310791015625,280.7852783203125,286.1380310058594,282.5145263671875,285.1127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4052962272906884e-12,9.445095649987742e-18,3.4052866863115705e-12,-5.177001188849673e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.902935067249928e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,0.0,297.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,0.0,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,0.0,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,0.0,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,0.0,285.1130065917969,294.1499938964844,281.8353576660156,280.7541198730469,286.1380310058594,282.5145263671875,285.1121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-7.497900954625547e-13,6.785362978362792e-18,7.49783319198977e-13,-8.400203818127727e-13,0.0,0.0,0.0,0.0,60.0,-7.12711562300683e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,0.0,297.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,0.0,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,0.0,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,0.0,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,0.0,285.1130065917969,294.1499938964844,281.8353576660156,280.7541198730469,286.1380310058594,282.5145263671875,285.1121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-7.497900954625547e-13,6.785362978362792e-18,7.49783319198977e-13,-8.400203818127727e-13,0.0,0.0,0.0,0.0,60.0,-7.12711562300683e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,2.55845393698842e-13,297.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,2.6941773464961294e-13,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,1.989912005789449e-13,297.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,2.694175449142328e-13,298.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,1.2779986487479469e-12,285.1130065917969,294.1499938964844,281.8158264160156,280.7376403808594,286.1380310058594,282.5145263671875,285.11187744140625,0.0,0.0,0.0,0.0,1.0,1.0,1.9613731212092533e-12,4.744043353981981e-18,-1.961377891698813e-12,1.8154836358211248e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.835528438386973e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,0.0,297.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,0.0,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,0.0,297.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,0.0,298.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,0.0,285.1130065917969,294.1499938964844,281.7958679199219,280.7206115722656,286.1380310058594,282.5145263671875,285.1116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-7.497900954625547e-13,6.785362978362792e-18,7.49783319198977e-13,-8.400203818127727e-13,0.0,0.0,0.0,0.0,60.0,-6.569558991031954e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,0.0,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,0.0,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,0.0,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,0.0,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,0.0,285.1130065917969,294.1499938964844,281.7548522949219,280.6849365234375,286.1380310058594,282.5145263671875,285.111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-7.497900954625547e-13,6.785362978362792e-18,7.49783319198977e-13,-8.400203818127727e-13,0.0,0.0,0.0,0.0,60.0,-6.088627742428798e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,0.0,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,0.0,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,0.0,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,0.0,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,0.0,285.1130065917969,294.1499938964844,281.7548522949219,280.6849365234375,286.1380310058594,282.5145263671875,285.111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-7.497900954625547e-13,6.785362978362792e-18,7.49783319198977e-13,-8.400203818127727e-13,0.0,0.0,0.0,0.0,60.0,-6.088627742428798e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,0.0,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,0.0,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,0.0,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,0.0,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,0.0,285.1130065917969,294.1499938964844,281.7125549316406,280.6473388671875,286.1380310058594,282.5145263671875,285.110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-7.497900954625547e-13,6.785362978362792e-18,7.49783319198977e-13,-8.400203818127727e-13,0.0,0.0,0.0,0.0,60.0,-5.651736501022242e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,0.0,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,0.0,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,0.0,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,0.0,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,0.0,285.1130065917969,294.1499938964844,281.7125549316406,280.6473388671875,286.1380310058594,282.5145263671875,285.110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-7.497900954625547e-13,6.785362978362792e-18,7.49783319198977e-13,-8.400203818127727e-13,0.0,0.0,0.0,0.0,60.0,-5.651736501022242e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,0.0,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,0.0,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,0.0,297.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,0.0,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,0.0,285.1130065917969,294.1499938964844,281.669189453125,280.6080627441406,286.1380310058594,282.5145263671875,285.11016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-7.497900954625547e-13,6.785362978362792e-18,7.49783319198977e-13,-8.400203818127727e-13,0.0,0.0,0.0,0.0,60.0,-5.24843289895216e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,0.0,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,0.0,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,0.0,297.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,0.0,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,0.0,285.1130065917969,294.1499938964844,281.669189453125,280.6080627441406,286.1380310058594,282.5145263671875,285.11016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-7.497900954625547e-13,6.785362978362792e-18,7.49783319198977e-13,-8.400203818127727e-13,0.0,0.0,0.0,0.0,60.0,-5.24843289895216e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,0.0,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,0.0,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,0.0,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,0.0,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,0.0,285.1130065917969,294.1499938964844,281.6249694824219,280.5673217773437,286.1380310058594,282.5145263671875,285.1097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-7.497900954625547e-13,6.785362978362792e-18,7.49783319198977e-13,-8.400203818127727e-13,0.0,0.0,0.0,0.0,60.0,-4.872819772572257e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,0.0,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,0.0,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,0.0,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,0.0,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,0.0,285.1130065917969,294.1499938964844,281.6249694824219,280.5673217773437,286.1380310058594,282.5145263671875,285.1097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-7.497900954625547e-13,6.785362978362792e-18,7.49783319198977e-13,-8.400203818127727e-13,0.0,0.0,0.0,0.0,60.0,-4.872819772572257e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,0.0,297.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,0.0,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,0.0,297.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,0.0,298.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,0.0,285.1130065917969,294.1499938964844,281.6026611328125,280.5465087890625,286.1380310058594,282.5145263671875,285.1095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-7.497900954625547e-13,6.785362978362792e-18,7.49783319198977e-13,-8.400203818127727e-13,0.0,0.0,0.0,0.0,60.0,-4.694998096965719e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,2.55845393698842e-13,297.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,2.6941773464961294e-13,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,1.989912005789449e-13,297.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,2.694175449142328e-13,298.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,1.2779986487479469e-12,285.1130065917969,294.1499938964844,281.5802001953125,280.525390625,286.1380310058594,282.5145263671875,285.1093444824219,0.0,0.0,0.0,0.0,1.0,1.0,1.9613731212092533e-12,4.744043353981981e-18,-1.961377891698813e-12,1.8154836358211248e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.524030828179093e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,0.0,297.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,0.0,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,0.0,297.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,0.0,298.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,0.0,285.1130065917969,294.1499938964844,281.54949951171875,280.4963073730469,286.1380310058594,282.5145263671875,285.1091003417969,0.0,0.0,0.0,0.0,1.0,1.0,-7.497900954625547e-13,6.785362564772486e-18,7.49783319198977e-13,-8.400203818127727e-13,0.0,0.0,0.0,0.0,60.0,-4.302192337490851e-06,-0.0,-3.425443155371923e-37,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,0.0,297.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,0.0,298.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,0.0,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,0.0,298.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,0.0,285.1130065917969,294.1499938964844,281.5350341796875,280.48248291015625,286.1380310058594,282.5145263671875,285.1089782714844,0.0,0.0,0.0,0.0,1.0,1.0,-7.497900954625547e-13,6.785362564772486e-18,7.49783319198977e-13,-8.400203818127727e-13,0.0,0.0,0.0,0.0,60.0,-4.202362561045447e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,0.0,297.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,0.0,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,0.0,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,0.0,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,0.0,285.1130065917969,294.1499938964844,281.48974609375,280.4388427734375,286.1380310058594,282.5145263671875,285.108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-7.497900954625547e-13,6.785362564772486e-18,7.49783319198977e-13,-8.400203818127727e-13,0.0,0.0,0.0,0.0,60.0,-3.904103323293384e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,0.0,297.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,0.0,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,0.0,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,0.0,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,0.0,285.1130065917969,294.1499938964844,281.48974609375,280.4388427734375,286.1380310058594,282.5145263671875,285.108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-7.497900954625547e-13,6.785362564772486e-18,7.49783319198977e-13,-8.400203818127727e-13,0.0,0.0,0.0,0.0,60.0,-3.904103323293384e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,0.0,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,0.0,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,0.0,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,0.0,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,0.0,285.1130065917969,294.1499938964844,281.44451904296875,280.3946838378906,286.1380310058594,282.5145263671875,285.1083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-7.497900954625547e-13,6.785362978362792e-18,7.49783319198977e-13,-8.400203818127727e-13,0.0,0.0,0.0,0.0,60.0,-3.627226533353678e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,0.0,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,0.0,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,0.0,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,0.0,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,0.0,285.1130065917969,294.1499938964844,281.44451904296875,280.3946838378906,286.1380310058594,282.5145263671875,285.1083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-7.497900954625547e-13,6.785362978362792e-18,7.49783319198977e-13,-8.400203818127727e-13,0.0,0.0,0.0,0.0,60.0,-3.627226533353678e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,0.0,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,0.0,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,0.0,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,0.0,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,0.0,285.1130065917969,294.1499938964844,281.3996276855469,280.3502502441406,286.1380310058594,282.5145263671875,285.1080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-7.497900954625547e-13,6.785362564772486e-18,7.49783319198977e-13,-8.400203818127727e-13,0.0,0.0,0.0,0.0,60.0,-3.370433887539548e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,0.0,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,0.0,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,0.0,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,0.0,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,0.0,285.1130065917969,294.1499938964844,281.3996276855469,280.3502502441406,286.1380310058594,282.5145263671875,285.1080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-7.497900954625547e-13,6.785362564772486e-18,7.49783319198977e-13,-8.400203818127727e-13,0.0,0.0,0.0,0.0,60.0,-3.370433887539548e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,2.55845393698842e-13,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,2.6941773464961294e-13,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,1.989912005789449e-13,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,2.694175449142328e-13,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,1.2779986487479469e-12,285.1130065917969,294.1499938964844,281.3773803710937,280.3280029296875,286.1380310058594,282.5145263671875,285.1078796386719,0.0,0.0,0.0,0.0,1.0,1.0,1.9613731212092533e-12,4.744042940391674e-18,-1.961377891698813e-12,1.8154836358211248e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.2486525469721528e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,2.55845393698842e-13,297.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,2.6941773464961294e-13,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,1.989912005789449e-13,297.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,2.694175449142328e-13,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,1.2779986487479469e-12,285.1130065917969,294.1499938964844,281.35528564453125,280.3057861328125,286.1380310058594,282.5145263671875,285.1077575683594,0.0,0.0,0.0,0.0,1.0,1.0,1.9613731212092533e-12,4.744042940391674e-18,-1.961377891698813e-12,1.8154836358211248e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.131789981125621e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,0.0,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,0.0,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,0.0,297.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,0.0,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,0.0,285.1130065917969,294.1499938964844,281.3117370605469,280.2615051269531,286.1380310058594,282.5145263671875,285.1075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-7.497900954625547e-13,6.785362978362792e-18,7.49783319198977e-13,-8.400203818127727e-13,0.0,0.0,0.0,0.0,60.0,-2.910702960434719e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,0.0,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,0.0,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,0.0,297.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,0.0,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,0.0,285.1130065917969,294.1499938964844,281.3117370605469,280.2615051269531,286.1380310058594,282.5145263671875,285.1075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-7.497900954625547e-13,6.785362978362792e-18,7.49783319198977e-13,-8.400203818127727e-13,0.0,0.0,0.0,0.0,60.0,-2.910702960434719e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,0.0,297.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,0.0,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,0.0,297.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,0.0,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,0.0,285.1130065917969,294.1499938964844,281.2691955566406,280.2176818847656,286.1380310058594,282.5145263671875,285.1072692871094,0.0,0.0,0.0,0.0,1.0,1.0,1.905716036365579e-12,4.125630306737842e-18,-1.9057201563338344e-12,3.49696031680391e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.7049866275774548e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
