time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12195600,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,0.0,297.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,0.0,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,0.0,297.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,0.0,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,0.0,285.1130065917969,294.1499938964844,281.2691955566406,280.2176818847656,286.1380310058594,282.5145263671875,285.1072692871094,0.0,0.0,0.0,0.0,1.0,1.0,1.905716036365579e-12,4.125630306737842e-18,-1.9057201563338344e-12,3.49696031680391e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.7049866275774548e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,2.55845393698842e-13,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,2.6941773464961294e-13,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,1.989912005789449e-13,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,2.694175449142328e-13,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,1.2779986487479469e-12,285.1130065917969,294.1499938964844,281.2279052734375,280.17449951171875,286.1380310058594,282.5145263671875,285.1070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.941329021986631e-13,7.40377602560693e-18,6.941255296238902e-13,-2.5214971170056666e-12,0.0,0.0,0.0,0.0,60.0,-2.5142080630757846e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,2.55845393698842e-13,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,2.6941773464961294e-13,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,1.989912005789449e-13,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,2.694175449142328e-13,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,1.2779986487479469e-12,285.1130065917969,294.1499938964844,281.2279052734375,280.17449951171875,286.1380310058594,282.5145263671875,285.1070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.941329021986631e-13,7.40377602560693e-18,6.941255296238902e-13,-2.5214971170056666e-12,0.0,0.0,0.0,0.0,60.0,-2.5142080630757846e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,2.55845393698842e-13,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,2.6941773464961294e-13,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,1.989912005789449e-13,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,2.694175449142328e-13,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,1.2779986487479469e-12,285.1130065917969,294.1499938964844,281.1880798339844,280.1322326660156,286.1380310058594,282.5145263671875,285.1068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-6.941329021986631e-13,7.40377602560693e-18,6.941255296238902e-13,-2.5214971170056666e-12,0.0,0.0,0.0,0.0,60.0,-2.336614215892041e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,2.55845393698842e-13,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,2.6941773464961294e-13,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,1.989912005789449e-13,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,2.694175449142328e-13,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,1.2779986487479469e-12,285.1130065917969,294.1499938964844,281.1880798339844,280.1322326660156,286.1380310058594,282.5145263671875,285.1068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-6.941329021986631e-13,7.40377602560693e-18,6.941255296238902e-13,-2.5214971170056666e-12,0.0,0.0,0.0,0.0,60.0,-2.336614215892041e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,2.55845393698842e-13,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,2.6941773464961294e-13,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,1.989912005789449e-13,297.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,2.694175449142328e-13,298.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,1.2779986487479469e-12,285.1130065917969,294.1499938964844,281.1687927246094,280.11151123046875,286.1380310058594,282.5145263671875,285.10675048828125,0.0,0.0,0.0,0.0,1.0,1.0,1.9613731212092533e-12,4.744043353981981e-18,-1.961377891698813e-12,1.8154836358211248e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.253521643069689e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,2.55845393698842e-13,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,2.6941773464961294e-13,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,1.989912005789449e-13,297.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,2.694175449142328e-13,298.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,1.2779986487479469e-12,285.1130065917969,294.1499938964844,281.1499328613281,280.0910949707031,286.1380310058594,282.5145263671875,285.1066589355469,0.0,0.0,0.0,0.0,1.0,1.0,1.9613731212092533e-12,4.744043353981981e-18,-1.961377891698813e-12,1.8154836358211248e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.1729792933911085e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,2.55845393698842e-13,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,2.6941773464961294e-13,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,1.989912005789449e-13,297.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,2.694175449142328e-13,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,1.2779986487479469e-12,285.1130065917969,294.1499938964844,281.12225341796875,280.06072998046875,286.1380310058594,282.5145263671875,285.10650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.941329021986631e-13,7.40377602560693e-18,6.941255296238902e-13,-2.5214971170056666e-12,0.0,0.0,0.0,0.0,60.0,-2.055410959656001e-06,-0.0,-5.066229408043303e-25,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,2.55845393698842e-13,297.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,2.6941773464961294e-13,298.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,1.989912005789449e-13,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,2.694175449142328e-13,298.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,1.2779986487479469e-12,285.1130065917969,294.1499938964844,281.1137390136719,280.05133056640625,286.1380310058594,282.5145263671875,285.1064758300781,0.0,0.0,0.0,0.0,1.0,1.0,-6.941329021986631e-13,7.40377602560693e-18,6.941255296238902e-13,-2.5214971170056666e-12,0.0,0.0,0.0,0.0,60.0,-2.019864723479259e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,0.0,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,0.0,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,0.0,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,0.0,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,0.0,285.1130065917969,294.1499938964844,281.0797119140625,280.0131530761719,286.1380310058594,282.5145263671875,285.1063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.497900954625547e-13,6.785362978362792e-18,7.49783319198977e-13,-8.400203818127727e-13,0.0,0.0,0.0,0.0,60.0,-1.8777031982608603e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,0.0,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,0.0,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,0.0,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,0.0,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,0.0,285.1130065917969,294.1499938964844,281.0797119140625,280.0131530761719,286.1380310058594,282.5145263671875,285.1063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.497900954625547e-13,6.785362978362792e-18,7.49783319198977e-13,-8.400203818127727e-13,0.0,0.0,0.0,0.0,60.0,-1.8777031982608603e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,2.55845393698842e-13,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,2.6941773464961294e-13,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,1.989912005789449e-13,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,2.694175449142328e-13,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,1.2779986487479469e-12,285.1130065917969,294.1499938964844,281.0480651855469,279.976806640625,286.1380310058594,282.5145263671875,285.1061706542969,0.0,0.0,0.0,0.0,1.0,1.0,1.9613731212092533e-12,4.744043353981981e-18,-1.961377891698813e-12,1.8154836358211248e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.7448322751079104e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,2.55845393698842e-13,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,2.6941773464961294e-13,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,1.989912005789449e-13,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,2.694175449142328e-13,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,1.2779986487479469e-12,285.1130065917969,294.1499938964844,281.0480651855469,279.976806640625,286.1380310058594,282.5145263671875,285.1061706542969,0.0,0.0,0.0,0.0,1.0,1.0,1.9613731212092533e-12,4.744043353981981e-18,-1.961377891698813e-12,1.8154836358211248e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.7448322751079104e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,2.55845393698842e-13,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,2.6941773464961294e-13,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,1.989912005789449e-13,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,2.694175449142328e-13,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,1.2779986487479469e-12,285.1130065917969,294.1499938964844,281.01904296875,279.9425048828125,286.1380310058594,282.5145263671875,285.10601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.34963892560658e-12,1.0063509110822188e-17,3.349628950946593e-12,-6.858477761412241e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.6222541034949245e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,2.55845393698842e-13,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,2.6941773464961294e-13,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,1.989912005789449e-13,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,2.694175449142328e-13,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,1.2779986487479469e-12,285.1130065917969,294.1499938964844,281.01904296875,279.9425048828125,286.1380310058594,282.5145263671875,285.10601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.34963892560658e-12,1.0063509110822188e-17,3.349628950946593e-12,-6.858477761412241e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.6222541034949245e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,0.0,297.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,0.0,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,0.0,297.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,0.0,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,0.0,285.1130065917969,294.1499938964844,281.0055847167969,279.9262084960937,286.1380310058594,282.5145263671875,285.10595703125,0.0,0.0,0.0,0.0,1.0,1.0,-7.497900954625547e-13,6.7853633919530986e-18,7.49783319198977e-13,-8.400203818127727e-13,0.0,0.0,0.0,0.0,60.0,-1.564232661621645e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,2.55845393698842e-13,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,2.6941773464961294e-13,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,1.989912005789449e-13,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,2.694175449142328e-13,298.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,1.2779986487479469e-12,285.1130065917969,294.1499938964844,280.99285888671875,279.9105224609375,286.1380310058594,282.5145263671875,285.1058959960937,0.0,0.0,0.0,0.0,1.0,1.0,1.9613731212092533e-12,4.744043767572288e-18,-1.961377891698813e-12,1.8154836358211248e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.508283503426355e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,4.5514894631004655e-10,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,4.792941599163214e-10,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,3.5400535280949436e-10,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,4.792937713382628e-10,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,2.27355956283759e-09,285.1130065917969,294.1499938964844,280.96978759765625,279.88104248046875,286.1380310058594,282.5145263671875,285.10577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.853530910509107e-09,6.043217972074482e-15,4.853525137349379e-09,-1.1102515351524287e-08,0.0,0.0,0.0,-2.7328496798872948e-08,60.0,-1.0133800060430076e-05,-0.0,-1.6035579632321565e-18,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,4.5514894631004655e-10,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,4.792941599163214e-10,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,3.5400535280949436e-10,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,4.792937713382628e-10,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,2.27355956283759e-09,285.1130065917969,294.1499938964844,280.96978759765625,279.88104248046875,286.1380310058594,282.5145263671875,285.10577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.853530910509107e-09,6.043217972074482e-15,4.853525137349379e-09,-1.1102515351524287e-08,0.0,0.0,0.0,-2.7328496798872948e-08,60.0,-1.0133800060430076e-05,-0.0,-1.6035579632321565e-18,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,1.114743941599272e-08,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,1.1738800154148521e-08,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,8.670245854602854e-09,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,1.1738791272364324e-08,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,5.5683681665641416e-08,285.1130065917969,294.1499938964844,280.95001220703125,279.8543395996094,286.1380310058594,282.5145263671875,285.10565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.187601199603705e-07,1.4854941278799605e-13,1.18759970746396e-07,-2.7176278649676533e-07,0.0,0.0,0.0,-6.689369911327958e-07,60.0,-2.653659976203926e-05,-0.0,-9.618953794623118e-16,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,1.114743941599272e-08,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,1.1738800154148521e-08,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,8.670245854602854e-09,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,1.1738791272364324e-08,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,5.5683681665641416e-08,285.1130065917969,294.1499938964844,280.95001220703125,279.8543395996094,286.1380310058594,282.5145263671875,285.10565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.187601199603705e-07,1.4854941278799605e-13,1.18759970746396e-07,-2.7176278649676533e-07,0.0,0.0,0.0,-6.689369911327958e-07,60.0,-2.653659976203926e-05,-0.0,-9.618953794623118e-16,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,1.473457160727776e-07,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.0,0.0,1.551622546003273e-07,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,1.1460242177463445e-07,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214294433594,0.0,0.0,1.5516214091348957e-07,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,7.360211498053104e-07,285.1129150390625,294.1499938964844,280.93487548828125,279.8304748535156,286.1380310058594,282.5144958496094,285.10552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5699322375439806e-06,1.963612432376305e-12,1.5699303048677391e-06,-3.5924249459640123e-06,0.0,0.0,0.0,-8.84298060555011e-06,60.0,-0.0019331981893628,-0.0,-1.680554431509815e-13,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,1.473457160727776e-07,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.0,0.0,1.551622546003273e-07,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,1.1460242177463445e-07,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214294433594,0.0,0.0,1.5516214091348957e-07,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,7.360211498053104e-07,285.1129150390625,294.1499938964844,280.93487548828125,279.8304748535156,286.1380310058594,282.5144958496094,285.10552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5699322375439806e-06,1.963612432376305e-12,1.5699303048677391e-06,-3.5924249459640123e-06,0.0,0.0,0.0,-8.84298060555011e-06,60.0,-0.0019331981893628,-0.0,-1.680554431509815e-13,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,7.129947903194989e-07,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,7.508184580728994e-07,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,5.545524572880822e-07,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,7.508178896387108e-07,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,3.561551011443953e-06,285.11279296875,294.1499938964844,280.925537109375,279.8095397949219,286.1380310058594,282.5144348144531,285.1054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-7.596850991831161e-06,9.501817735402264e-12,7.596841442136792e-06,-1.7383586964569986e-05,0.0,0.0,0.0,-4.2790925363078713e-05,60.0,-0.0120880752801895,-0.0,-3.935050202352741e-12,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,7.129947903194989e-07,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,7.508184580728994e-07,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,5.545524572880822e-07,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,7.508178896387108e-07,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,3.561551011443953e-06,285.11279296875,294.1499938964844,280.925537109375,279.8095397949219,286.1380310058594,282.5144348144531,285.1054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-7.596850991831161e-06,9.501817735402264e-12,7.596841442136792e-06,-1.7383586964569986e-05,0.0,0.0,0.0,-4.2790925363078713e-05,60.0,-0.0120880752801895,-0.0,-3.935050202352741e-12,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,1.2464693099900614e-06,297.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,1.3125932127877604e-06,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239624023437,0.0,0.0,9.69477810031094e-07,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,1.3125923032930586e-06,298.09375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,6.226362074812641e-06,285.11279296875,294.1499938964844,280.9229736328125,279.8001403808594,286.1380310058594,282.5144958496094,285.1054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.3280971870699432e-05,1.6611262712573627e-11,1.32809554997948e-05,-3.0390328902285543e-05,0.0,0.0,0.0,-7.480799104087055e-05,60.0,-0.0239538755267858,-0.0,-1.2026541221232812e-11,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,2.001307166210609e-06,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,2.107474301737966e-06,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239929199219,0.0,0.0,1.5565748299195548e-06,297.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,2.1074729374959134e-06,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,9.996927474276164e-06,285.11285400390625,294.1499938964844,280.9218444824219,279.79150390625,286.13800048828125,282.5145874023437,285.1053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.132373083441053e-05,2.66707749635442e-11,2.132370536855888e-05,-4.879421612713486e-05,0.0,0.0,0.0,-0.0001201105478685,60.0,-0.0410202778875827,-0.0,-3.100308898495996e-11,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,3.7529143810388632e-06,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.0,0.0,3.952002771256957e-06,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,2.918938434959273e-06,297.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214294433594,0.0,0.0,3.952000042772852e-06,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,1.8746555724646896e-05,285.11297607421875,294.1499938964844,280.92303466796875,279.7787170410156,286.13787841796875,282.5149841308594,285.10528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.998713873443194e-05,5.001408315274958e-11,3.998708780272864e-05,-9.150079131359234e-05,0.0,0.0,0.0,-0.0002252362464787,60.0,-0.0829955115914344,-0.0,-1.0902218711139612e-10,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,4.1297575990029145e-06,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,4.348837137513328e-06,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,3.2120392461365554e-06,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214294433594,0.0,0.0,4.348833954281872e-06,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,2.062896055576857e-05,285.11297607421875,294.1499938964844,280.9237060546875,279.7765197753906,286.1378173828125,282.5150756835937,285.1052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-4.400241596158594e-05,5.503620129077014e-11,4.400236139190383e-05,-0.0001006887541734,0.0,0.0,0.0,-0.0002478531678207,60.0,-0.0923429578542709,-0.0,-1.3201603699108944e-10,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.0,0.0,6.696448508591857e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,7.051688044157345e-06,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,5.20835783390794e-06,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,7.051683041936485e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,3.345009463373572e-05,285.1136779785156,294.1499938964844,280.9309997558594,279.7645568847656,286.1372985839844,282.5164794921875,285.10516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.135077612474561e-05,8.924217614891816e-11,7.135068881325424e-05,-0.0001632685452932,0.0,0.0,0.0,-0.0004018986946903,60.0,-0.1622388213872909,-0.0,-3.471096188256695e-10,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.0,0.0,6.696448508591857e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,7.051688044157345e-06,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,5.20835783390794e-06,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,7.051683041936485e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,3.345009463373572e-05,285.1136779785156,294.1499938964844,280.9309997558594,279.7645568847656,286.1372985839844,282.5164794921875,285.10516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.135077612474561e-05,8.924217614891816e-11,7.135068881325424e-05,-0.0001632685452932,0.0,0.0,0.0,-0.0004018986946903,60.0,-0.1622388213872909,-0.0,-3.471096188256695e-10,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,9.71204281086102e-06,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,1.0227256098005457e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253967285156,0.0,0.0,7.553823706984986e-06,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,1.022724882204784e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,4.851358607993461e-05,285.114990234375,294.1499938964844,280.943603515625,279.7557373046875,286.1361389160156,282.5190124511719,285.1051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001034820961649,1.2943048022240328e-10,0.0001034819651977,-0.0002367930283071,0.0,0.0,0.0,-0.0005828853463754,60.0,-0.2457400113344192,-0.0,-7.301275140036975e-10,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,9.71204281086102e-06,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,1.0227256098005457e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253967285156,0.0,0.0,7.553823706984986e-06,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,1.022724882204784e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,4.851358607993461e-05,285.114990234375,294.1499938964844,280.943603515625,279.7557373046875,286.1361389160156,282.5190124511719,285.1051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001034820961649,1.2943048022240328e-10,0.0001034819651977,-0.0002367930283071,0.0,0.0,0.0,-0.0005828853463754,60.0,-0.2457400113344192,-0.0,-7.301275140036975e-10,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252746582031,0.0,0.0,1.519489160273224e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,1.6000964023987763e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,1.1818269740615506e-05,297.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,1.600095311005134e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,7.59015092626214e-05,285.1176147460937,294.1499938964844,280.96142578125,279.75006103515625,286.1333312988281,282.5234069824219,285.1050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619015092728,2.0249879550959804e-10,0.000161901305546,-0.0003704716509673,0.0,0.0,0.0,-0.000911945477128,60.0,-0.3710567951202392,-0.0,-1.7871983892803203e-09,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252746582031,0.0,0.0,1.519489160273224e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,1.6000964023987763e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,1.1818269740615506e-05,297.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,1.600095311005134e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,7.59015092626214e-05,285.1176147460937,294.1499938964844,280.96142578125,279.75006103515625,286.1333312988281,282.5234069824219,285.1050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619015092728,2.0249879550959804e-10,0.000161901305546,-0.0003704716509673,0.0,0.0,0.0,-0.000911945477128,60.0,-0.3710567951202392,-0.0,-1.7871983892803203e-09,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,1.985837661777623e-05,297.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,2.091184251185041e-05,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288452148437,0.0,0.0,1.544543010822963e-05,297.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260070800781,0.0,0.0,2.091182795993518e-05,298.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,9.91965425782837e-05,285.1197509765625,294.1499938964844,280.9722595214844,279.7484130859375,286.1304931640625,282.5262756347656,285.10498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002115905081154,2.646476093826067e-10,0.000211590231629,-0.0004841729532927,0.0,0.0,0.0,-0.0011918299132958,60.0,-0.4685353636741638,-0.0,-3.05256553367883e-09,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,2.626437162689399e-05,297.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290283203125,0.0,0.0,2.765766839729622e-05,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312866210937,0.0,0.0,2.0427880372153595e-05,297.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,2.7657650207402185e-05,298.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12890625,0.0,0.0,0.000131195760332,285.12261962890625,294.1499938964844,280.9843444824219,279.7475891113281,286.1254577636719,282.5286865234375,285.1049194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002798459900077,3.500185419280655e-10,0.0002798456407617,-0.0006403591251,0.0,0.0,0.0,-0.0015762946568429,60.0,-0.6074883341789246,-0.0,-5.339634956413874e-09,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1362609863281,0.0,0.0,4.407264350447804e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,4.641064879251644e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386413574219,0.0,0.0,3.4278782550245523e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,4.6410616050707176e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,0.0002201516326749,285.1286315917969,294.1499938964844,281.01226806640625,279.7483825683594,286.1020202636719,282.52374267578125,285.1048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004706276231445,5.883818987584274e-10,0.0004706270410679,-0.0010762385791167,0.0,0.0,0.0,-0.0026507605798542,60.0,-1.027101755142212,-0.0,-1.5035423572840045e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1362609863281,0.0,0.0,4.407264350447804e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,4.641064879251644e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386413574219,0.0,0.0,3.4278782550245523e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,4.6410616050707176e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,0.0002201516326749,285.1286315917969,294.1499938964844,281.01226806640625,279.7483825683594,286.1020202636719,282.52374267578125,285.1048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004706276231445,5.883818987584274e-10,0.0004706270410679,-0.0010762385791167,0.0,0.0,0.0,-0.0026507605798542,60.0,-1.027101755142212,-0.0,-1.5035423572840045e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
