time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12197940,297.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,9.004744060803205e-05,297.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385803222656,0.0,0.0,9.482436144025996e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,7.003701466601342e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,9.482429595664144e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.138671875,0.0,0.0,0.0004498048801906,285.13067626953125,294.1499938964844,281.0450439453125,279.7524719238281,286.0506896972656,282.5048217773437,285.104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007527896668761,9.176912563191307e-10,0.0007527887355536,-0.0016598352231085,0.0,0.0,0.0,-0.0042377668432891,60.0,-1.670954704284668,-0.0,-6.276537334315435e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,9.004744060803205e-05,297.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385803222656,0.0,0.0,9.482436144025996e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,7.003701466601342e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,9.482429595664144e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.138671875,0.0,0.0,0.0004498048801906,285.13067626953125,294.1499938964844,281.0450439453125,279.7524719238281,286.0506896972656,282.5048217773437,285.104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007527896668761,9.176912563191307e-10,0.0007527887355536,-0.0016598352231085,0.0,0.0,0.0,-0.0042377668432891,60.0,-1.670954704284668,-0.0,-6.276537334315435e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14013671875,0.0,0.0,9.019432764034718e-05,297.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399841308594,0.0,0.0,9.497904102317988e-05,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426696777344,0.0,0.0,7.015126175247133e-05,297.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,9.497897553956136e-05,298.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400756835937,0.0,0.0,0.0004505386459641,285.1322326660156,294.1499938964844,281.08258056640625,279.75994873046875,285.9841613769531,282.4774475097656,285.1046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006183942314237,9.64495039390556e-10,0.0006183932418935,-0.0019172775791957,0.0,0.0,0.0,-0.0035834168083965,60.0,-2.020490884780884,-0.0,-6.297028676272022e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14013671875,0.0,0.0,9.019432764034718e-05,297.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399841308594,0.0,0.0,9.497904102317988e-05,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426696777344,0.0,0.0,7.015126175247133e-05,297.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,9.497897553956136e-05,298.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400756835937,0.0,0.0,0.0004505386459641,285.1322326660156,294.1499938964844,281.08258056640625,279.75994873046875,285.9841613769531,282.4774475097656,285.1046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006183942314237,9.64495039390556e-10,0.0006183932418935,-0.0019172775791957,0.0,0.0,0.0,-0.0035834168083965,60.0,-2.020490884780884,-0.0,-6.297028676272022e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,9.006525942822918e-05,297.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,9.484311885898931e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410217285156,0.0,0.0,7.005086808931082e-05,297.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376342773437,0.0,0.0,9.48430533753708e-05,298.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385192871094,0.0,0.0,0.000449893908808,285.130126953125,294.1499938964844,281.124755859375,279.77081298828125,285.90069580078125,282.4496765136719,285.1044311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334068210795,1.2207131971919694e-09,0.0010334056569263,-0.0021758652292191,0.0,0.0,0.0,-0.0057855052873492,60.0,-2.548131227493286,-0.0,-6.279015707377766e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,9.006525942822918e-05,297.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,9.484311885898931e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410217285156,0.0,0.0,7.005086808931082e-05,297.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376342773437,0.0,0.0,9.48430533753708e-05,298.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385192871094,0.0,0.0,0.000449893908808,285.130126953125,294.1499938964844,281.124755859375,279.77081298828125,285.90069580078125,282.4496765136719,285.1044311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334068210795,1.2207131971919694e-09,0.0010334056569263,-0.0021758652292191,0.0,0.0,0.0,-0.0057855052873492,60.0,-2.548131227493286,-0.0,-6.279015707377766e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383361816406,0.0,0.0,9.009776113089174e-05,297.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13818359375,0.0,0.0,9.487735223956406e-05,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407775878906,0.0,0.0,7.007615204202011e-05,297.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,9.487728675594552e-05,298.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,0.0004500562790781,285.1298217773437,294.1499938964844,281.1475524902344,279.77752685546875,285.86016845703125,282.435791015625,285.1043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600032353773,1.1873305671983303e-09,0.0009600020712241,-0.0021615053992718,0.0,0.0,0.0,-0.0054014194756746,60.0,-2.5913965702056885,-0.0,-6.283547548946444e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,9.010879875859246e-05,297.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,9.488897921983153e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,7.008473767200485e-05,297.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371459960937,0.0,0.0,9.4888913736213e-05,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13800048828125,0.0,0.0,0.0004501114308368,285.1295471191406,294.1499938964844,281.1714782714844,279.7851257324219,285.820068359375,282.4219970703125,285.1042175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601206402294,1.2010679117935295e-09,0.0009601194178685,-0.0021975035779178,0.0,0.0,0.0,-0.0054082293063402,60.0,-2.5937283039093018,-0.0,-6.285085873969365e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376342773437,0.0,0.0,9.02309620869346e-05,297.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,9.501761087449268e-05,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,7.017974712653086e-05,297.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,9.501755266683176e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,0.00045072165085,285.1290283203125,294.1499938964844,281.2183532714844,279.8013916015625,285.7476806640625,282.3939819335937,285.1039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614213486202,1.3532314158126724e-09,0.000961420009844,-0.0025962400250136,0.0,0.0,0.0,-0.0054836603812873,60.0,-2.575245857238769,-0.0,-6.302134636371194e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376037597656,0.0,0.0,9.025124018080533e-05,297.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,9.503897308604792e-05,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399841308594,0.0,0.0,7.01955214026384e-05,297.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366577148437,0.0,0.0,9.50389076024294e-05,298.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,0.0004508229612838,285.1289978027344,294.1499938964844,281.2225952148437,279.8029479980469,285.741455078125,282.3911437988281,285.1039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616374154575,1.3784993146970235e-09,0.0009616360184736,-0.0026624533347785,0.0,0.0,0.0,-0.0054961866699159,60.0,-2.57318377494812,-0.0,-6.304968280801404e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,9.062241588253528e-05,297.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,9.542983025312424e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,7.048420957289636e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361999511719,0.0,0.0,9.542977204546332e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13702392578125,0.0,0.0,0.0004526770499069,285.1284484863281,294.1499938964844,281.2780456542969,279.8243408203125,285.66485595703125,282.3450622558594,285.1036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655914036557,1.840899321869926e-09,0.0009655895992182,-0.0038741379976272,0.0,0.0,0.0,-0.0057254158891737,60.0,-2.546448469161988,-0.0,-6.356931692153013e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,9.062241588253528e-05,297.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,9.542983025312424e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,7.048420957289636e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361999511719,0.0,0.0,9.542977204546332e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13702392578125,0.0,0.0,0.0004526770499069,285.1284484863281,294.1499938964844,281.2780456542969,279.8243408203125,285.66485595703125,282.3450622558594,285.1036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655914036557,1.840899321869926e-09,0.0009655895992182,-0.0038741379976272,0.0,0.0,0.0,-0.0057254158891737,60.0,-2.546448469161988,-0.0,-6.356931692153013e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,9.098945156438276e-05,297.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1364440917969,0.0,0.0,9.581634367350488e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1389465332031,0.0,0.0,7.076968904584646e-05,297.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,9.581627818988636e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,0.0004545104748103,285.1278991699219,294.1499938964844,281.3376770019531,279.8493347167969,285.5902404785156,282.2812194824219,285.1031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695024928078,2.2981549996359263e-09,0.000969500222709,-0.0050723245367407,0.0,0.0,0.0,-0.0059521007351577,60.0,-2.5188257694244385,-0.0,-6.40852633182476e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,9.098945156438276e-05,297.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1364440917969,0.0,0.0,9.581634367350488e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1389465332031,0.0,0.0,7.076968904584646e-05,297.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,9.581627818988636e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,0.0004545104748103,285.1278991699219,294.1499938964844,281.3376770019531,279.8493347167969,285.5902404785156,282.2812194824219,285.1031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695024928078,2.2981549996359263e-09,0.000969500222709,-0.0050723245367407,0.0,0.0,0.0,-0.0059521007351577,60.0,-2.5188257694244385,-0.0,-6.40852633182476e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361389160156,0.0,0.0,9.140423935605212e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,9.625313396099956e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,7.109229773050174e-05,297.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,9.625306847738102e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,0.0004565824347082,285.1273498535156,294.1499938964844,281.4013977050781,279.87799072265625,285.5176086425781,282.2079467773437,285.1026916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097392097814,2.814900090797323e-09,0.0009739181259647,-0.0064263720996677,0.0,0.0,0.0,-0.0062082693912088,60.0,-2.4876554012298584,-0.0,-6.467085000849694e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361389160156,0.0,0.0,9.140423935605212e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,9.625313396099956e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,7.109229773050174e-05,297.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,9.625306847738102e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,0.0004565824347082,285.1273498535156,294.1499938964844,281.4013977050781,279.87799072265625,285.5176086425781,282.2079467773437,285.1026916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097392097814,2.814900090797323e-09,0.0009739181259647,-0.0064263720996677,0.0,0.0,0.0,-0.0062082693912088,60.0,-2.4876554012298584,-0.0,-6.467085000849694e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358947753906,0.0,0.0,9.143540228251368e-05,297.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,9.628594852983952e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13818359375,0.0,0.0,7.111653394531459e-05,297.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.135009765625,0.0,0.0,9.6285883046221e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358337402344,0.0,0.0,0.0004567380819935,285.1270751953125,294.1499938964844,281.43475341796875,279.89373779296875,285.482177734375,282.16998291015625,285.1024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742549736984,2.853707492533885e-09,0.000974252121523,-0.0065280576236546,0.0,0.0,0.0,-0.0062275188975036,60.0,-2.470475912094116,-0.0,-6.471493207982348e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356506347656,0.0,0.0,9.148650133283807e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.135498046875,0.0,0.0,9.633976151235402e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.137939453125,0.0,0.0,7.115628250176087e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,9.633969602873548e-05,298.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,0.0004569933807943,285.1268310546875,294.1499938964844,281.4691162109375,279.910400390625,285.44732666015625,282.1351623535156,285.1021423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747986332513,2.917362129650769e-09,0.0009747957228682,-0.006694852374494,0.0,0.0,0.0,-0.0062590716406702,60.0,-2.45033597946167,-0.0,-6.478727243575122e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351928710937,0.0,0.0,9.153407881967723e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,9.638985648052768e-05,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,7.119328074622899e-05,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,9.638979827286676e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,0.0004572310135699,285.1263122558594,294.1499938964844,281.5406494140625,279.94659423828125,285.3793029785156,282.0731506347656,285.1015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060294315,2.976607182958446e-09,0.0009753030608408,-0.0068500908091664,0.0,0.0,0.0,-0.0062884455546736,60.0,-2.406578540802002,-0.0,-6.485463899252863e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351928710937,0.0,0.0,9.153407881967723e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,9.638985648052768e-05,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,7.119328074622899e-05,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,9.638979827286676e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,0.0004572310135699,285.1263122558594,294.1499938964844,281.5406494140625,279.94659423828125,285.3793029785156,282.0731506347656,285.1015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060294315,2.976607182958446e-09,0.0009753030608408,-0.0068500908091664,0.0,0.0,0.0,-0.0062884455546736,60.0,-2.406578540802002,-0.0,-6.485463899252863e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,9.134768333751708e-05,297.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13458251953125,0.0,0.0,9.619357297196984e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,7.104830729076639e-05,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13385009765625,0.0,0.0,9.619351476430892e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346435546875,0.0,0.0,0.0004562999529298,285.12579345703125,294.1499938964844,281.6159362792969,279.9866638183594,285.3137512207031,282.0263366699219,285.100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.7443514127867275e-09,0.0009733173064887,-0.006241510156542,0.0,0.0,0.0,-0.0061733075417578,60.0,-2.3553707599639893,-0.0,-6.459074342046733e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,9.134768333751708e-05,297.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13458251953125,0.0,0.0,9.619357297196984e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,7.104830729076639e-05,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13385009765625,0.0,0.0,9.619351476430892e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346435546875,0.0,0.0,0.0004562999529298,285.12579345703125,294.1499938964844,281.6159362792969,279.9866638183594,285.3137512207031,282.0263366699219,285.100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.7443514127867275e-09,0.0009733173064887,-0.006241510156542,0.0,0.0,0.0,-0.0061733075417578,60.0,-2.3553707599639893,-0.0,-6.459074342046733e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,9.130509715760128e-05,297.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341247558594,0.0,0.0,9.614872396923602e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1364440917969,0.0,0.0,7.101517985574901e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,9.61486657615751e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,0.0004560872039292,285.12530517578125,294.1499938964844,281.6948547363281,280.0306701660156,285.250732421875,281.9940795898437,285.1000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.691262768195201e-09,0.0009728622972033,-0.0061024026945233,0.0,0.0,0.0,-0.0061469841748476,60.0,-2.30045223236084,-0.0,-6.453049650190223e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,9.130509715760128e-05,297.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341247558594,0.0,0.0,9.614872396923602e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1364440917969,0.0,0.0,7.101517985574901e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,9.61486657615751e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,0.0004560872039292,285.12530517578125,294.1499938964844,281.6948547363281,280.0306701660156,285.250732421875,281.9940795898437,285.1000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.691262768195201e-09,0.0009728622972033,-0.0061024026945233,0.0,0.0,0.0,-0.0061469841748476,60.0,-2.30045223236084,-0.0,-6.453049650190223e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338195800781,0.0,0.0,9.162149217445403e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,9.64819046203047e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,7.126126729417592e-05,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329650878906,0.0,0.0,9.64818464126438e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,0.0004576676874421,285.12481689453125,294.1499938964844,281.7773132324219,280.07867431640625,285.1901550292969,281.9700927734375,285.0992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.085429911564574e-09,0.0009762318222783,-0.007135238032788,0.0,0.0,0.0,-0.0063423849642276,60.0,-2.249505519866944,-0.0,-6.497847948594426e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338195800781,0.0,0.0,9.162149217445403e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,9.64819046203047e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,7.126126729417592e-05,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329650878906,0.0,0.0,9.64818464126438e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,0.0004576676874421,285.12481689453125,294.1499938964844,281.7773132324219,280.07867431640625,285.1901550292969,281.9700927734375,285.0992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.085429911564574e-09,0.0009762318222783,-0.007135238032788,0.0,0.0,0.0,-0.0063423849642276,60.0,-2.249505519866944,-0.0,-6.497847948594426e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13360595703125,0.0,0.0,9.18878722586669e-05,297.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334533691406,0.0,0.0,9.676242189016192e-05,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,7.14684501872398e-05,297.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,9.676236368250102e-05,298.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,0.0004589983436744,285.12457275390625,294.1499938964844,281.81982421875,280.1042175292969,285.16070556640625,281.96051025390625,285.0987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790728799998,3.417294669461057e-09,0.0009790693875402,-0.008004805073142,0.0,0.0,0.0,-0.0065069035626947,60.0,-2.226039409637451,-0.0,-6.535685059816387e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,9.219138155458496e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,9.708202560432257e-05,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.135498046875,0.0,0.0,7.170451135607436e-05,297.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,9.708196739666164e-05,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13330078125,0.0,0.0,0.0004605144204106,285.12432861328125,294.1499938964844,281.8631591796875,280.1307983398437,285.1318054199219,281.9531555175781,285.0983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823064319789,3.795415093321708e-09,0.0009823027066886,-0.0089955506846308,0.0,0.0,0.0,-0.0066943536512553,60.0,-2.203333616256714,-0.0,-6.578929401257484e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329650878906,0.0,0.0,9.278147626901044e-05,297.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328125,0.0,0.0,9.770342148840427e-05,298.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,7.216347148641944e-05,297.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,9.770336328074336e-05,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,0.0004634620563592,285.1239013671875,294.1499938964844,281.9476928710937,280.1841125488281,285.0784606933594,281.9476928710937,285.0974426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885937906801,4.530579911232735e-09,0.0009885892504826,-0.0109217418357729,0.0,0.0,0.0,-0.0070588076487183,60.0,-2.160128116607666,-0.0,-6.663415774710303e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329345703125,0.0,0.0,9.281208622269332e-05,297.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327819824219,0.0,0.0,9.77356539806351e-05,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,7.218727841973305e-05,297.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,9.77355957729742e-05,298.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,0.0004636149678844,285.1238708496094,294.1499938964844,281.9523010253906,280.18707275390625,285.0756530761719,281.9477844238281,285.097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889195207506,4.568715183950189e-09,0.000988914980553,-0.011021657846868,0.0,0.0,0.0,-0.0070777107030153,60.0,-2.157767534255981,-0.0,-6.667813323701921e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,9.335503273177892e-05,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1323547363281,0.0,0.0,9.830740600591524e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13458251953125,0.0,0.0,7.260957499966025e-05,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316833496094,0.0,0.0,9.830734779825434e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,0.000466327095637,285.1233825683594,294.1499938964844,282.04461669921875,280.24761962890625,285.0216369628906,281.9576110839844,285.0964050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.245142098431188e-09,0.0009947000071406,-0.0127938380464911,0.0,0.0,0.0,-0.0074130496941506,60.0,-2.109252452850342,-0.0,-6.746051184336467e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,9.335503273177892e-05,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1323547363281,0.0,0.0,9.830740600591524e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13458251953125,0.0,0.0,7.260957499966025e-05,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316833496094,0.0,0.0,9.830734779825434e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,0.000466327095637,285.1233825683594,294.1499938964844,282.04461669921875,280.24761962890625,285.0216369628906,281.9576110839844,285.0964050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.245142098431188e-09,0.0009947000071406,-0.0127938380464911,0.0,0.0,0.0,-0.0074130496941506,60.0,-2.109252452850342,-0.0,-6.746051184336467e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1320495605469,0.0,0.0,9.380863048136234e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,9.878506534732878e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,7.296237163245678e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312561035156,0.0,0.0,9.878500713966788e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,0.0004685929161496,285.1229248046875,294.1499938964844,282.1400146484375,280.3125,284.9699401855469,281.9853820800781,285.0953674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995381115004,5.8102553879280094e-09,0.0009995322907343,-0.0142742963507771,0.0,0.0,0.0,-0.0076932008378207,60.0,-2.055824518203736,-0.0,-6.811763597625031e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1320495605469,0.0,0.0,9.380863048136234e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,9.878506534732878e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,7.296237163245678e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312561035156,0.0,0.0,9.878500713966788e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,0.0004685929161496,285.1229248046875,294.1499938964844,282.1400146484375,280.3125,284.9699401855469,281.9853820800781,285.0953674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995381115004,5.8102553879280094e-09,0.0009995322907343,-0.0142742963507771,0.0,0.0,0.0,-0.0076932008378207,60.0,-2.055824518203736,-0.0,-6.811763597625031e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,9.394581138622016e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314697265625,0.0,0.0,9.89295294857584e-05,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,7.306906627491117e-05,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308288574219,0.0,0.0,9.892947127809748e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,0.0004692781949415,285.1224670410156,294.1499938964844,282.23834228515625,280.3818664550781,284.9207763671875,282.0304870605469,285.09429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010013356804,5.981146689038041e-09,0.001000995398499,-0.0147219700738787,0.0,0.0,0.0,-0.0077779279090464,60.0,-1.9958922863006592,-0.0,-6.831697163534045e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,9.394581138622016e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314697265625,0.0,0.0,9.89295294857584e-05,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,7.306906627491117e-05,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308288574219,0.0,0.0,9.892947127809748e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,0.0004692781949415,285.1224670410156,294.1499938964844,282.23834228515625,280.3818664550781,284.9207763671875,282.0304870605469,285.09429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010013356804,5.981146689038041e-09,0.001000995398499,-0.0147219700738787,0.0,0.0,0.0,-0.0077779279090464,60.0,-1.9958922863006592,-0.0,-6.831697163534045e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,9.391528146807104e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312561035156,0.0,0.0,9.889737702906132e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,7.304532482521608e-05,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,9.88973188214004e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,0.0004691256908699,285.12225341796875,294.1499938964844,282.2886047363281,280.4182434082031,284.8971862792969,282.0576477050781,285.09375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006757220253,5.943094016913619e-09,0.0010006697848439,-0.0146222868934273,0.0,0.0,0.0,-0.0077590625733137,60.0,-1.9622739553451536,-0.0,-6.827256271435544e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,9.390575723955408e-05,297.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13104248046875,0.0,0.0,9.888734348351136e-05,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.0,0.0,7.303791062440723e-05,297.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304016113281,0.0,0.0,9.888728527585045e-05,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,0.0004690780770033,285.1220397949219,294.1499938964844,282.33953857421875,280.4557800292969,284.8742370605469,282.08721923828125,285.0932006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005740914493,5.931208857390402e-09,0.0010005681542679,-0.0145911518484354,0.0,0.0,0.0,-0.0077531700953841,60.0,-1.9276424646377563,-0.0,-6.825869292015342e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307678222656,0.0,0.0,9.387974569108336e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,9.885995677905156e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,7.30176834622398e-05,297.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300048828125,0.0,0.0,9.885989857139066e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307067871094,0.0,0.0,0.000468948186608,285.1216125488281,294.1499938964844,282.4381103515625,280.5302429199219,284.83258056640625,282.1499328613281,285.0921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002967901527,5.898780575108731e-09,0.0010002908529713,-0.0145062012597918,0.0,0.0,0.0,-0.0077370945364236,60.0,-1.860019326210022,-0.0,-6.822085651947418e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
