time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12200280,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307678222656,0.0,0.0,9.387847239850088e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,9.885861072689296e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,7.301668665604666e-05,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299743652344,0.0,0.0,9.885855251923203e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307067871094,0.0,0.0,0.0004689418128691,285.12158203125,294.1499938964844,282.4434509277344,280.53436279296875,284.8304138183594,282.1534729003906,285.0920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002831695601,5.8971876271129994e-09,0.0010002772323787,-0.0145020280033349,0.0,0.0,0.0,-0.0077363047748804,60.0,-1.856353044509888,-0.0,-6.821900200293386e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303405761719,0.0,0.0,9.386512829223648e-05,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.0,0.0,9.884455357678236e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322937011719,0.0,0.0,7.300630386453122e-05,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,9.884450264507905e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,0.0004688751650974,285.12115478515625,294.1499938964844,282.54998779296875,280.6177062988281,284.7891845703125,282.2276611328125,285.09088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880534281743621e-09,0.0010001347400248,-0.0144584020599722,0.0,0.0,0.0,-0.0077280486002564,60.0,-1.7831804752349854,-0.0,-6.819957576453818e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303405761719,0.0,0.0,9.386512829223648e-05,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.0,0.0,9.884455357678236e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322937011719,0.0,0.0,7.300630386453122e-05,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,9.884450264507905e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,0.0004688751650974,285.12115478515625,294.1499938964844,282.54998779296875,280.6177062988281,284.7891845703125,282.2276611328125,285.09088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880534281743621e-09,0.0010001347400248,-0.0144584020599722,0.0,0.0,0.0,-0.0077280486002564,60.0,-1.7831804752349854,-0.0,-6.819957576453818e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,9.388026228407398e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297912597656,0.0,0.0,9.886049519991502e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318664550781,0.0,0.0,7.301807636395097e-05,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,9.886043699225412e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298522949219,0.0,0.0,0.0004689507768489,285.1207275390625,294.1499938964844,282.6585693359375,280.70709228515625,284.7507019042969,282.3092041015625,285.0897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077276974916,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.7087478637695312,-0.0,-6.822153864050051e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,9.388026228407398e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297912597656,0.0,0.0,9.886049519991502e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318664550781,0.0,0.0,7.301807636395097e-05,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,9.886043699225412e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298522949219,0.0,0.0,0.0004689507768489,285.1207275390625,294.1499938964844,282.6585693359375,280.70709228515625,284.7507019042969,282.3092041015625,285.0897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077276974916,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.7087478637695312,-0.0,-6.822153864050051e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295166015625,0.0,0.0,9.391349885845555e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293640136719,0.0,0.0,9.889549255603924e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,7.304392784135416e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,9.889543434837832e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12945556640625,0.0,0.0,0.0004691167850978,285.12030029296875,294.1499938964844,282.7686462402344,280.8034362792969,284.7147216796875,282.3969421386719,285.0885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578970231115,60.0,-1.6335322856903076,-0.0,-6.826982001939541e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295166015625,0.0,0.0,9.391349885845555e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293640136719,0.0,0.0,9.889549255603924e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,7.304392784135416e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,9.889543434837832e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12945556640625,0.0,0.0,0.0004691167850978,285.12030029296875,294.1499938964844,282.7686462402344,280.8034362792969,284.7147216796875,282.3969421386719,285.0885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578970231115,60.0,-1.6335322856903076,-0.0,-6.826982001939541e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,9.39298770390451e-05,297.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,9.891274385154249e-05,298.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,7.30566680431366e-05,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,9.891268564388156e-05,298.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,0.0004691986250691,285.1200866699219,294.1499938964844,282.8242492675781,280.8540954589844,284.69775390625,282.443115234375,285.087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008299723267,5.961141358312716e-09,0.0010008240351453,-0.0146695645526051,0.0,0.0,0.0,-0.0077680083923041,60.0,-1.5955419540405271,-0.0,-6.829362320104337e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12908935546875,0.0,0.0,9.395882079843432e-05,297.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12896728515625,0.0,0.0,9.894322283798827e-05,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,7.307917985599488e-05,297.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,9.894316463032736e-05,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290283203125,0.0,0.0,0.0004693432128988,285.119873046875,294.1499938964844,282.8802185058594,280.9063415527344,284.6814270019531,282.49053955078125,285.0872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011381236836,5.9971907440115055e-09,0.0010011320700868,-0.0147639997303485,0.0,0.0,0.0,-0.0077858790755271,60.0,-1.5573557615280151,-0.0,-6.83357015418551e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,9.37897857511416e-05,297.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,9.876520925899968e-05,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,7.294770330190659e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279602050781,0.0,0.0,9.876515832729638e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,0.0004684988234657,285.11944580078125,294.1499938964844,282.9933166503906,281.0154113769531,284.650634765625,282.5873718261719,285.0860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.786559231779621e-09,0.0009993326384574,-0.014212217181921,0.0,0.0,0.0,-0.007681468501687,60.0,-1.4790900945663452,-0.0,-6.809001007468396e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,9.37897857511416e-05,297.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,9.876520925899968e-05,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,7.294770330190659e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279602050781,0.0,0.0,9.876515832729638e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,0.0004684988234657,285.11944580078125,294.1499938964844,282.9933166503906,281.0154113769531,284.650634765625,282.5873718261719,285.0860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.786559231779621e-09,0.0009993326384574,-0.014212217181921,0.0,0.0,0.0,-0.007681468501687,60.0,-1.4790900945663452,-0.0,-6.809001007468396e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,9.33150658966042e-05,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.128173828125,0.0,0.0,9.82653145911172e-05,298.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.130126953125,0.0,0.0,7.257847755681723e-05,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275634765625,0.0,0.0,9.82652636594139e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12823486328125,0.0,0.0,0.0004661275306716,285.1190490722656,294.1499938964844,283.10791015625,281.1302490234375,284.6225280761719,282.6795959472656,285.0848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942802134901,5.195086583142938e-09,0.0009942749748006,-0.0126626975834369,0.0,0.0,0.0,-0.0073882499709725,60.0,-1.3952417373657229,-0.0,-6.74024533964257e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,9.33150658966042e-05,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.128173828125,0.0,0.0,9.82653145911172e-05,298.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.130126953125,0.0,0.0,7.257847755681723e-05,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275634765625,0.0,0.0,9.82652636594139e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12823486328125,0.0,0.0,0.0004661275306716,285.1190490722656,294.1499938964844,283.10791015625,281.1302490234375,284.6225280761719,282.6795959472656,285.0848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942802134901,5.195086583142938e-09,0.0009942749748006,-0.0126626975834369,0.0,0.0,0.0,-0.0073882499709725,60.0,-1.3952417373657229,-0.0,-6.74024533964257e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278991699219,0.0,0.0,9.274670446757229e-05,297.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,9.766680159373208e-05,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,7.21364194760099e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,9.76667506620288e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278381347656,0.0,0.0,0.0004632884520106,285.11865234375,294.1499938964844,283.2240295410156,281.2504272460937,284.59698486328125,282.76470947265625,285.0836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988224404864,4.4869445936512875e-09,0.0009882198646664,-0.0108074126765131,0.0,0.0,0.0,-0.0070371944457292,60.0,-1.3087211847305298,-0.0,-6.658385842683856e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278991699219,0.0,0.0,9.274670446757229e-05,297.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,9.766680159373208e-05,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,7.21364194760099e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,9.76667506620288e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278381347656,0.0,0.0,0.0004632884520106,285.11865234375,294.1499938964844,283.2240295410156,281.2504272460937,284.59698486328125,282.76470947265625,285.0836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988224404864,4.4869445936512875e-09,0.0009882198646664,-0.0108074126765131,0.0,0.0,0.0,-0.0070371944457292,60.0,-1.3087211847305298,-0.0,-6.658385842683856e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12750244140625,0.0,0.0,9.210618736688048e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,9.699230577098206e-05,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,7.163823465816677e-05,297.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,9.699225483927876e-05,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,0.000460088980617,285.1182556152344,294.1499938964844,283.34161376953125,281.37554931640625,284.5741577148437,282.8393859863281,285.0823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.688912730837046e-09,0.0009813958313316,-0.0087164938449859,0.0,0.0,0.0,-0.0066415756009519,60.0,-1.22059965133667,-0.0,-6.566734356283632e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12750244140625,0.0,0.0,9.210618736688048e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,9.699230577098206e-05,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,7.163823465816677e-05,297.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,9.699225483927876e-05,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,0.000460088980617,285.1182556152344,294.1499938964844,283.34161376953125,281.37554931640625,284.5741577148437,282.8393859863281,285.0823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.688912730837046e-09,0.0009813958313316,-0.0087164938449859,0.0,0.0,0.0,-0.0066415756009519,60.0,-1.22059965133667,-0.0,-6.566734356283632e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,9.18071818887256e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,9.667743870522828e-05,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12908935546875,0.0,0.0,7.140567322494462e-05,297.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,9.667738777352496e-05,298.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12725830078125,0.0,0.0,0.0004585953720379,285.1180419921875,294.1499938964844,283.4009704589844,281.4398498535156,284.56378173828125,282.872314453125,285.081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782132692635,3.316373842210396e-09,0.0009782100096344,-0.007740365806967,0.0,0.0,0.0,-0.0064568906091153,60.0,-1.17645001411438,-0.0,-6.52416645152698e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,9.15594064281322e-05,297.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,9.641651558922604e-05,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288757324219,0.0,0.0,7.121295493561774e-05,297.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,9.641646465752274e-05,298.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,0.0004573576734401,285.11785888671875,294.1499938964844,283.460693359375,281.50518798828125,284.5539855957031,282.9028625488281,285.0812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755726787261,3.007658566644977e-09,0.0009755696519277,-0.0069314525462687,0.0,0.0,0.0,-0.0063038445077836,60.0,-1.1325865983963013,-0.0,-6.488996007192327e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1267395019531,0.0,0.0,9.13248586584814e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,9.616952593205497e-05,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,7.103053212631494e-05,297.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260681152344,0.0,0.0,9.616948227630928e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,0.000456186098745,285.1174621582031,294.1499938964844,283.5812683105469,281.6388854980469,284.5362548828125,282.96044921875,285.0799865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694000609,-0.0061657191254198,0.0,0.0,0.0,-0.00615896563977,60.0,-1.0468491315841677,-0.0,-6.455791634607523e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1267395019531,0.0,0.0,9.13248586584814e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,9.616952593205497e-05,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,7.103053212631494e-05,297.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260681152344,0.0,0.0,9.616948227630928e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,0.000456186098745,285.1174621582031,294.1499938964844,283.5812683105469,281.6388854980469,284.5362548828125,282.96044921875,285.0799865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694000609,-0.0061657191254198,0.0,0.0,0.0,-0.00615896563977,60.0,-1.0468491315841677,-0.0,-6.455791634607523e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,9.145938383881004e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.126220703125,0.0,0.0,9.63111815508455e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,7.11351603968069e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,9.631113789509982e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,0.0004568580479826,285.1170959472656,294.1499938964844,283.70330810546875,281.7762145996094,284.5209350585937,283.0232849121094,285.07879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043353177,2.8829976184141515e-09,0.0009745014831423,-0.0066048074513673,0.0,0.0,0.0,-0.0062420335598289,60.0,-0.9644448161125184,-0.0,-6.47482139015665e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,9.145938383881004e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.126220703125,0.0,0.0,9.63111815508455e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,7.11351603968069e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,9.631113789509982e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,0.0004568580479826,285.1170959472656,294.1499938964844,283.70330810546875,281.7762145996094,284.5209350585937,283.0232849121094,285.07879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043353177,2.8829976184141515e-09,0.0009745014831423,-0.0066048074513673,0.0,0.0,0.0,-0.0062420335598289,60.0,-0.9644448161125184,-0.0,-6.47482139015665e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259765625,0.0,0.0,9.162334754364564e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,9.648384730098768e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.127685546875,0.0,0.0,7.126268610591069e-05,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,9.6483803645242e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,0.0004576771170832,285.11669921875,294.1499938964844,283.82684326171875,281.91668701171875,284.5079040527344,283.0985717773437,285.07763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.0872602252429715e-09,0.0009762489935383,-0.0071400320157408,0.0,0.0,0.0,-0.0063432995229959,60.0,-0.8832582235336304,-0.0,-6.498056137616004e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259765625,0.0,0.0,9.162334754364564e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,9.648384730098768e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.127685546875,0.0,0.0,7.126268610591069e-05,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,9.6483803645242e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,0.0004576771170832,285.11669921875,294.1499938964844,283.82684326171875,281.91668701171875,284.5079040527344,283.0985717773437,285.07763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.0872602252429715e-09,0.0009762489935383,-0.0071400320157408,0.0,0.0,0.0,-0.0063432995229959,60.0,-0.8832582235336304,-0.0,-6.498056137616004e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,9.153340215561911e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,9.638912888476624e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272888183594,0.0,0.0,7.119272777345031e-05,297.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,9.638908522902057e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,0.0004572278121486,285.1163330078125,294.1499938964844,283.95184326171875,282.0599365234375,284.49725341796875,283.1796264648437,285.0765075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.0009752908954396,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.7996509671211243,-0.0,-6.48530189550911e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,9.153340215561911e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,9.638912888476624e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272888183594,0.0,0.0,7.119272777345031e-05,297.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,9.638908522902057e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,0.0004572278121486,285.1163330078125,294.1499938964844,283.95184326171875,282.0599365234375,284.49725341796875,283.1796264648437,285.0765075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.0009752908954396,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.7996509671211243,-0.0,-6.48530189550911e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254272460937,0.0,0.0,9.155829320661724e-05,297.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,9.641534416005015e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,7.121208909666166e-05,297.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,9.641529322834684e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,0.0004573521437123,285.1161499023437,294.1499938964844,284.014892578125,282.1324157714844,284.4928283691406,283.2209167480469,285.075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755581850185,3.006177307085522e-09,0.0009755552164278,-0.0069275735877454,0.0,0.0,0.0,-0.0063031013123691,60.0,-0.7571935057640076,-0.0,-6.48882831910669e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252136230469,0.0,0.0,9.129339741775766e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,9.613639122107998e-05,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,7.100605580490083e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12457275390625,0.0,0.0,9.613634756533428e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,0.0004560289380606,285.115966796875,294.1499938964844,284.0783386230469,282.2054138183594,284.489013671875,283.2606201171875,285.07537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727378492243,2.676141086510596e-09,0.0009727351716719,-0.0060627763159573,0.0,0.0,0.0,-0.0061394986696541,60.0,-0.7140741944313049,-0.0,-6.4513344000261e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,9.094810229726136e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247253417969,0.0,0.0,9.577277523931116e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264953613281,0.0,0.0,7.07374929334037e-05,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12420654296875,0.0,0.0,9.577273158356547e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247863769531,0.0,0.0,0.0004543041286524,285.1155700683594,294.1499938964844,284.2062683105469,282.3526916503906,284.4830627441406,283.3287353515625,285.07427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690580773167,2.245925001531644e-09,0.0009690558072179,-0.0049354606308043,0.0,0.0,0.0,-0.0059262188151478,60.0,-0.626089870929718,-0.0,-6.402622432233329e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,9.094810229726136e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247253417969,0.0,0.0,9.577277523931116e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264953613281,0.0,0.0,7.07374929334037e-05,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12420654296875,0.0,0.0,9.577273158356547e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247863769531,0.0,0.0,0.0004543041286524,285.1155700683594,294.1499938964844,284.2062683105469,282.3526916503906,284.4830627441406,283.3287353515625,285.07427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690580773167,2.245925001531644e-09,0.0009690558072179,-0.0049354606308043,0.0,0.0,0.0,-0.0059262188151478,60.0,-0.626089870929718,-0.0,-6.402622432233329e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,9.051954839378595e-05,297.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243591308594,0.0,0.0,9.532149124424905e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,7.040417403914034e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,9.532144758850336e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,0.000452163425507,285.1152038574219,294.1499938964844,284.335693359375,282.50128173828125,284.4794616699219,283.3819580078125,285.0732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644917445257,1.7119921036368167e-09,0.0009644899982959,-0.0035363449715077,0.0,0.0,0.0,-0.0056615248322486,60.0,-0.5375065803527832,-0.0,-6.342423830574262e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,9.051954839378595e-05,297.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243591308594,0.0,0.0,9.532149124424905e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,7.040417403914034e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,9.532144758850336e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,0.000452163425507,285.1152038574219,294.1499938964844,284.335693359375,282.50128173828125,284.4794616699219,283.3819580078125,285.0732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644917445257,1.7119921036368167e-09,0.0009644899982959,-0.0035363449715077,0.0,0.0,0.0,-0.0056615248322486,60.0,-0.5375065803527832,-0.0,-6.342423830574262e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,9.02175233932212e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239929199219,0.0,0.0,9.500344458501786e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257019042969,0.0,0.0,7.016926247160882e-05,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234741210937,0.0,0.0,9.500340092927216e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,0.0004506547411438,285.1148376464844,294.1499938964844,284.466552734375,282.6507263183594,284.4781494140625,283.4178161621094,285.0721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612725698389,1.335689114867477e-09,0.0009612712310627,-0.0025502704083919,0.0,0.0,0.0,-0.0054749702103435,60.0,-0.4486855268478393,-0.0,-6.30016785407861e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,9.02175233932212e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239929199219,0.0,0.0,9.500344458501786e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257019042969,0.0,0.0,7.016926247160882e-05,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234741210937,0.0,0.0,9.500340092927216e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,0.0004506547411438,285.1148376464844,294.1499938964844,284.466552734375,282.6507263183594,284.4781494140625,283.4178161621094,285.0721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612725698389,1.335689114867477e-09,0.0009612712310627,-0.0025502704083919,0.0,0.0,0.0,-0.0054749702103435,60.0,-0.4486855268478393,-0.0,-6.30016785407861e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,9.015970135806128e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,9.494255209574476e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,7.012428977759555e-05,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,9.494251571595667e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,0.0004503659438341,285.1144714355469,294.1499938964844,284.598876953125,282.8005065917969,284.4791259765625,283.44635009765625,285.0711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606555686332,1.2636326429671383e-09,0.0009606543462723,-0.0023614512756466,0.0,0.0,0.0,-0.0054392446763813,60.0,-0.3604247272014618,-0.0,-6.292093246429431e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,9.015970135806128e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,9.494255209574476e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,7.012428977759555e-05,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,9.494251571595667e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,0.0004503659438341,285.1144714355469,294.1499938964844,284.598876953125,282.8005065917969,284.4791259765625,283.44635009765625,285.0711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606555686332,1.2636326429671383e-09,0.0009606543462723,-0.0023614512756466,0.0,0.0,0.0,-0.0054392446763813,60.0,-0.3604247272014618,-0.0,-6.292093246429431e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,9.01602688827552e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,9.494315600022674e-05,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251525878906,0.0,0.0,7.012473361101002e-05,297.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229553222656,0.0,0.0,9.494311234448104e-05,298.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,0.0004503687669057,285.1142883300781,294.1499938964844,284.66558837890625,282.8753662109375,284.4805603027344,283.4612731933594,285.0706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606617968529,1.26433152836114e-09,0.0009606605162844,-0.0023632822558283,0.0,0.0,0.0,-0.0054395925253629,60.0,-0.3162634074687958,-0.0,-6.292171406130366e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,9.015332761919126e-05,297.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,9.493584366282448e-05,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,7.011932757450268e-05,297.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,9.49358000070788e-05,298.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233215332031,0.0,0.0,0.0004503340751398,285.1141052246094,294.1499938964844,284.732666015625,282.9501342773437,284.4825134277344,283.4766845703125,285.0701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605878149159,1.255670678546039e-09,0.0009605865343473,-0.0023405866231769,0.0,0.0,0.0,-0.0054352991282939,60.0,-0.2719568610191345,-0.0,-6.291200804753316e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
