time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12202620,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,9.009068890009075e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228942871094,0.0,0.0,9.48698798310943e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12457275390625,0.0,0.0,7.00706077623181e-05,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224060058594,0.0,0.0,9.48698361753486e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229553222656,0.0,0.0,0.0004500212089624,285.11376953125,294.1499938964844,284.8678894042969,283.0990905761719,284.48797607421875,283.5068054199219,285.0692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599203476682,1.177613007108391e-09,0.000959919183515,-0.0021360407117754,0.0,0.0,0.0,-0.0053966036066412,60.0,-0.1826902478933334,-0.0,-6.282459708017997e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,9.009068890009075e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228942871094,0.0,0.0,9.48698798310943e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12457275390625,0.0,0.0,7.00706077623181e-05,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224060058594,0.0,0.0,9.48698361753486e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229553222656,0.0,0.0,0.0004500212089624,285.11376953125,294.1499938964844,284.8678894042969,283.0990905761719,284.48797607421875,283.5068054199219,285.0692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599203476682,1.177613007108391e-09,0.000959919183515,-0.0021360407117754,0.0,0.0,0.0,-0.0053966036066412,60.0,-0.1826902478933334,-0.0,-6.282459708017997e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,9.002569277072325e-05,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,9.480143489781768e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.125244140625,0.0,0.0,7.002005440881476e-05,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,9.4801391242072e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,0.0004496965266298,285.1141662597656,294.1499938964844,285.00457763671875,283.2468566894531,284.4947204589844,283.5325622558594,285.0683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007477001636289,8.847536037137612e-10,0.0007476992905139,-0.0015783312264829,0.0,0.0,0.0,-0.0041972715407609,60.0,-0.0853067114949226,-0.0,-6.273395314337904e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,9.002569277072325e-05,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,9.480143489781768e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.125244140625,0.0,0.0,7.002005440881476e-05,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,9.4801391242072e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,0.0004496965266298,285.1141662597656,294.1499938964844,285.00457763671875,283.2468566894531,284.4947204589844,283.5325622558594,285.0683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007477001636289,8.847536037137612e-10,0.0007476992905139,-0.0015783312264829,0.0,0.0,0.0,-0.0041972715407609,60.0,-0.0853067114949226,-0.0,-6.273395314337904e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264953613281,0.0,0.0,4.095734402653761e-05,297.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,4.313007593736984e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280517578125,0.0,0.0,3.185574314557016e-05,297.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257629394531,0.0,0.0,4.3130054109497e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,0.0002045902074314,285.1158752441406,294.1499938964844,285.1427001953125,283.3929443359375,284.5004272460937,283.5515441894531,285.0675354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004263948940206,5.358070653826982e-10,0.0004263943701516,-0.0009822513675317,0.0,0.0,0.0,-0.0024032949004322,60.0,-0.0069571752101182,-0.0,-1.2984738617660696e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264953613281,0.0,0.0,4.095734402653761e-05,297.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,4.313007593736984e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280517578125,0.0,0.0,3.185574314557016e-05,297.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257629394531,0.0,0.0,4.3130054109497e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,0.0002045902074314,285.1158752441406,294.1499938964844,285.1427001953125,283.3929443359375,284.5004272460937,283.5515441894531,285.0675354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004263948940206,5.358070653826982e-10,0.0004263943701516,-0.0009822513675317,0.0,0.0,0.0,-0.0024032949004322,60.0,-0.0069571752101182,-0.0,-1.2984738617660696e-08,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13311767578125,0.0,0.0,2.371268055867404e-05,297.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,2.497060631867498e-05,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347045898437,0.0,0.0,1.844321559474338e-05,297.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321716308594,0.0,0.0,2.497059540473856e-05,298.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329345703125,0.0,0.0,0.0001184496359201,285.1221618652344,294.1499938964844,285.2822570800781,283.5367736816406,284.503173828125,283.56854248046875,285.0667419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002531600766815,3.1651531395837646e-10,0.0002531597565393,-0.0005789643619209,0.0,0.0,0.0,-0.0014259029412642,60.0,0.0280280206352472,-0.0,-4.352421534292716e-09,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13311767578125,0.0,0.0,2.371268055867404e-05,297.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,2.497060631867498e-05,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347045898437,0.0,0.0,1.844321559474338e-05,297.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321716308594,0.0,0.0,2.497059540473856e-05,298.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329345703125,0.0,0.0,0.0001184496359201,285.1221618652344,294.1499938964844,285.2822570800781,283.5367736816406,284.503173828125,283.56854248046875,285.0667419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002531600766815,3.1651531395837646e-10,0.0002531597565393,-0.0005789643619209,0.0,0.0,0.0,-0.0014259029412642,60.0,0.0280280206352472,-0.0,-4.352421534292716e-09,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,1.832806992752012e-05,297.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348571777344,0.0,0.0,1.930035068653524e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.136962890625,0.0,0.0,1.4255180758482313e-05,297.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,1.930034159158822e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351928710937,0.0,0.0,9.15524215088226e-05,285.12481689453125,294.1499938964844,285.3525695800781,283.6076965332031,284.50372314453125,283.574951171875,285.0663452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001975404884433,2.465121440309304e-10,0.0001975402410607,-0.0004505443794187,0.0,0.0,0.0,-0.0011123451404273,60.0,0.0331466011703014,-0.0,-2.600178294898114e-09,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368713378906,0.0,0.0,1.447716658731224e-05,297.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,1.5245161193888634e-05,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,1.1260030078119598e-05,297.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13580322265625,0.0,0.0,1.524515391793102e-05,298.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366577148437,0.0,0.0,7.23163757356815e-05,285.1268005371094,294.1499938964844,285.4232482910156,283.6778259277344,284.5039367675781,283.5795288085937,285.06597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001599682000232,1.9865667444385327e-10,0.0001599680108483,-0.0003623038646765,0.0,0.0,0.0,-0.0009001824073493,60.0,0.0349134989082813,-0.0,-1.622320944250077e-09,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,1.042752501234645e-05,297.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383972167969,0.0,0.0,1.0980690603901166e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,8.110305316222366e-06,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13787841796875,0.0,0.0,1.0980686056427658e-05,298.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,5.208759466768242e-05,285.1294860839844,294.1499938964844,285.565673828125,283.8155517578125,284.50372314453125,283.5854797363281,285.0652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001128908843384,1.40753450561526e-10,0.0001128907460952,-0.0002571525692474,0.0,0.0,0.0,-0.0006356094381771,60.0,0.0358618348836898,-0.0,-8.416510821618314e-10,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,1.042752501234645e-05,297.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383972167969,0.0,0.0,1.0980690603901166e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,8.110305316222366e-06,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13787841796875,0.0,0.0,1.0980686056427658e-05,298.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,5.208759466768242e-05,285.1294860839844,294.1499938964844,285.565673828125,283.8155517578125,284.50372314453125,283.5854797363281,285.0652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001128908843384,1.40753450561526e-10,0.0001128907460952,-0.0002571525692474,0.0,0.0,0.0,-0.0006356094381771,60.0,0.0358618348836898,-0.0,-8.416510821618314e-10,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,7.747180461592507e-06,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397705078125,0.0,0.0,8.158158379956149e-06,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420593261719,0.0,0.0,6.025591574143618e-06,297.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.0,0.0,8.158154741977341e-06,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14019775390625,0.0,0.0,3.869873398798518e-05,285.1314392089844,294.1499938964844,285.7095031738281,283.9493408203125,284.50396728515625,283.589599609375,285.0646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-7.690431812079623e-05,9.759387048502431e-11,7.690422353334725e-05,-0.0001796717551769,0.0,0.0,0.0,-0.0004340423038229,60.0,0.0350035056471824,-0.0,-4.645762385901975e-10,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,7.747180461592507e-06,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397705078125,0.0,0.0,8.158158379956149e-06,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420593261719,0.0,0.0,6.025591574143618e-06,297.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.0,0.0,8.158154741977341e-06,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14019775390625,0.0,0.0,3.869873398798518e-05,285.1314392089844,294.1499938964844,285.7095031738281,283.9493408203125,284.50396728515625,283.589599609375,285.0646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-7.690431812079623e-05,9.759387048502431e-11,7.690422353334725e-05,-0.0001796717551769,0.0,0.0,0.0,-0.0004340423038229,60.0,0.0350035056471824,-0.0,-4.645762385901975e-10,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14080810546875,0.0,0.0,4.33662353316322e-06,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,4.566675670503173e-06,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,3.3729329516063444e-06,297.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,4.566673396766419e-06,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,2.166231206501834e-05,285.1319580078125,294.1499938964844,285.8547668457031,284.0786437988281,284.50408935546875,283.5913391113281,285.06396484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.620777326636016e-05,5.779414447015796e-11,4.620771505869925e-05,-0.0001057340996339,0.0,0.0,0.0,-0.0002602750610094,60.0,0.0295296479016542,-0.0,-1.4557038907625494e-10,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14080810546875,0.0,0.0,4.33662353316322e-06,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,4.566675670503173e-06,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,3.3729329516063444e-06,297.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,4.566673396766419e-06,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,2.166231206501834e-05,285.1319580078125,294.1499938964844,285.8547668457031,284.0786437988281,284.50408935546875,283.5913391113281,285.06396484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.620777326636016e-05,5.779414447015796e-11,4.620771505869925e-05,-0.0001057340996339,0.0,0.0,0.0,-0.0002602750610094,60.0,0.0295296479016542,-0.0,-1.4557038907625494e-10,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408996582031,0.0,0.0,2.015377958741737e-06,297.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,2.122290879924549e-06,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,1.567517756484449e-06,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,2.122289970429847e-06,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,1.0067220500786789e-05,285.13214111328125,294.1499938964844,286.00146484375,284.2028503417969,284.5041198730469,283.5918884277344,285.0633850097656,0.0,0.0,0.0,0.0,1.0,1.0,-2.1474421373568475e-05,2.685903929822153e-11,2.1474394088727425e-05,-4.9138405302073807e-05,0.0,0.0,0.0,-0.0001209592155646,60.0,0.0193390268832445,-0.0,-3.144000337851338e-11,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408996582031,0.0,0.0,2.015377958741737e-06,297.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,2.122290879924549e-06,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,1.567517756484449e-06,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,2.122289970429847e-06,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,1.0067220500786789e-05,285.13214111328125,294.1499938964844,286.00146484375,284.2028503417969,284.5041198730469,283.5918884277344,285.0633850097656,0.0,0.0,0.0,0.0,1.0,1.0,-2.1474421373568475e-05,2.685903929822153e-11,2.1474394088727425e-05,-4.9138405302073807e-05,0.0,0.0,0.0,-0.0001209592155646,60.0,0.0193390268832445,-0.0,-3.144000337851338e-11,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408996582031,0.0,0.0,1.2517243703769054e-06,297.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14019775390625,0.0,0.0,1.318126578553347e-06,298.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,9.735643970998351e-07,297.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,1.3181260101191583e-06,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,6.25261600362137e-06,285.13214111328125,294.1499938964844,286.0753479003906,284.2628479003906,284.5041198730469,283.5919494628906,285.0631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3337546079128517e-05,1.6681839937193743e-11,1.3337529708223885e-05,-3.05193207168486e-05,0.0,0.0,0.0,-7.51265324652195e-05,60.0,0.0138933658599853,-0.0,-1.212793841048887e-11,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408996582031,0.0,0.0,7.019307872724312e-07,297.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14019775390625,0.0,0.0,7.391672625089996e-07,298.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,5.459467615764879e-07,297.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396789550781,0.0,0.0,7.391669782919053e-07,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,3.506286475385423e-06,285.1321105957031,294.1499938964844,286.1495666503906,284.32135009765625,284.5041198730469,283.5919494628906,285.0628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-7.479389751097187e-06,9.354773899961089e-12,7.479380201402819e-06,-1.7114482034230605e-05,0.0,0.0,0.0,-4.2129220673814416e-05,60.0,0.0095362951979041,-0.0,-3.8138025723610794e-12,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408386230469,0.0,0.0,1.316976181442442e-07,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,1.3868400117189594e-07,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424560546875,0.0,0.0,1.0243159209721853e-07,297.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,1.3868394432847708e-07,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405639648437,0.0,0.0,6.578562761205831e-07,285.1320495605469,294.1499938964844,286.299072265625,284.4334716796875,284.5041198730469,283.5919494628906,285.06231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.403287910761719e-06,1.7551519048905617e-12,1.4032862054591533e-06,-3.211037665096228e-06,0.0,0.0,0.0,-7.904323865659535e-06,60.0,0.0032501176465302,-0.0,-1.3425346175478114e-13,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408386230469,0.0,0.0,1.316976181442442e-07,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,1.3868400117189594e-07,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424560546875,0.0,0.0,1.0243159209721853e-07,297.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,1.3868394432847708e-07,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405639648437,0.0,0.0,6.578562761205831e-07,285.1320495605469,294.1499938964844,286.299072265625,284.4334716796875,284.5041198730469,283.5919494628906,285.06231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.403287910761719e-06,1.7551519048905617e-12,1.4032862054591533e-06,-3.211037665096228e-06,0.0,0.0,0.0,-7.904323865659535e-06,60.0,0.0032501176465302,-0.0,-1.3425346175478114e-13,0.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.0,0.050000000745058,-3.1338789341361917e-09,297.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.050000000745058,-3.300127060512636e-09,298.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.0,0.050000000745058,-2.4374640084090515e-09,297.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396484375,0.0,0.050000000745058,-3.300125506200402e-09,298.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405639648437,0.0,0.050000000745058,-1.5654359586392275e-08,285.1320495605469,291.1499938964844,286.45001220703125,284.5386047363281,284.5041198730469,283.5919494628906,285.0618591308594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,3.3390243459052726e-08,-4.179451991198797e-14,-3.339020082648858e-08,7.640502985850618e-08,0.0,0.0,0.0,1.880835043266416e-07,60.0,0.0007350631640292,-0.0,-7.602108128462035e-17,1.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.0,0.050000000745058,-3.1338789341361917e-09,297.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.050000000745058,-3.300127060512636e-09,298.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.0,0.050000000745058,-2.4374640084090515e-09,297.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396484375,0.0,0.050000000745058,-3.300125506200402e-09,298.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405639648437,0.0,0.050000000745058,-1.5654359586392275e-08,285.1320495605469,291.1499938964844,286.45001220703125,284.5386047363281,284.5041198730469,283.5919494628906,285.0618591308594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,3.3390243459052726e-08,-4.179451991198797e-14,-3.339020082648858e-08,7.640502985850618e-08,0.0,0.0,0.0,1.880835043266416e-07,60.0,0.0007350631640292,-0.0,-7.602108128462035e-17,1.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09576416015625,0.6341254115104675,0.050000000745058,0.0408409610390663,297.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956115722656,0.6341254115104675,0.050000000745058,0.0430075041949749,298.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960998535156,0.6341254115104675,0.050000000745058,0.0317652001976966,297.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09552001953125,0.6341254115104675,0.050000000745058,0.0430075004696846,298.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.6341254115104675,0.050000000745058,0.2040090262889862,285.0904846191406,291.1499938964844,286.5262756347656,284.5895690917969,293.5313415527344,295.099853515625,285.20672607421875,1.0,0.1097138077020645,0.0526829063892364,0.0526829063892364,1.0,1.0,-0.4354105293750763,4.86664503114298e-05,0.4353618621826172,-0.1327347159385681,0.0,0.0,0.0,10.1770658493042,60.0,1179.2489013671875,-0.0,12.278922080993652,1.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6857604980469,0.6313368082046509,0.050000000745058,0.0452363044023513,297.8694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6857604980469,0.6313368082046509,0.050000000745058,0.0476360060274601,298.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.685791015625,0.6313368082046509,0.050000000745058,0.0351837910711765,297.8402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6857604980469,0.6313368082046509,0.050000000745058,0.0476360060274601,298.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6857604980469,0.6313368082046509,0.050000000745058,0.2259646952152252,285.7746276855469,291.1499938964844,286.6034240722656,284.6410522460937,294.6850280761719,298.0039978027344,286.411376953125,1.0,0.1210936084389686,0.1053658127784729,0.1053658127784729,1.0,1.0,-0.4819980561733246,0.0025045976508408,0.4794934391975403,-0.1413975656032562,0.0,0.0,0.0,12.501276969909668,60.0,2401.385498046875,-0.0,16.68134880065918,1.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7982788085937,0.5709531903266907,0.050000000745058,0.0456808730959892,297.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7982788085937,0.5709531903266907,0.050000000745058,0.0481041595339775,298.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7982788085937,0.5709531903266907,0.050000000745058,0.0355295687913894,297.76922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7982788085937,0.5709531903266907,0.050000000745058,0.0481041595339775,297.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7982788085937,0.5709531903266907,0.050000000745058,0.2281854301691055,287.8835754394531,291.1499938964844,286.76031494140625,284.74542236328125,294.7301940917969,298.1244506835937,288.2704162597656,1.0,0.1406007558107376,0.2107316255569458,0.2107316255569458,1.0,1.0,-0.4867385029792785,0.0260751396417617,0.4606633484363556,-0.1190776377916336,0.0,0.0,0.0,20.02116775512696,60.0,2348.395263671875,-0.0,23.190393447875977,1.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7982788085937,0.5709531903266907,0.050000000745058,0.0456808730959892,297.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7982788085937,0.5709531903266907,0.050000000745058,0.0481041595339775,298.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7982788085937,0.5709531903266907,0.050000000745058,0.0355295687913894,297.76922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7982788085937,0.5709531903266907,0.050000000745058,0.0481041595339775,297.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7982788085937,0.5709531903266907,0.050000000745058,0.2281854301691055,287.8835754394531,291.1499938964844,286.76031494140625,284.74542236328125,294.7301940917969,298.1244506835937,288.2704162597656,1.0,0.1406007558107376,0.2107316255569458,0.2107316255569458,1.0,1.0,-0.4867385029792785,0.0260751396417617,0.4606633484363556,-0.1190776377916336,0.0,0.0,0.0,20.02116775512696,60.0,2348.395263671875,-0.0,23.190393447875977,1.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5367431640625,0.549203097820282,0.050000000745058,0.0458181947469711,297.7801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5367431640625,0.549203097820282,0.050000000745058,0.0482487678527832,298.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5367431640625,0.549203097820282,0.050000000745058,0.0356363765895366,297.7463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5367431640625,0.549203097820282,0.050000000745058,0.0482487678527832,297.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5367431640625,0.549203097820282,0.050000000745058,0.2288713753223419,288.60626220703125,291.1499938964844,286.8399353027344,284.7982177734375,294.7601928710937,298.1317138671875,288.94219970703125,1.0,0.1490057408809662,0.2634145319461822,0.2634145319461822,1.0,1.0,-0.4882020056247711,0.0398234687745571,0.4483785331249237,-0.105751059949398,0.0,0.0,0.0,23.692325592041016,60.0,2139.755126953125,-0.0,26.34363555908203,1.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1895751953125,0.532392144203186,0.050000000745058,0.0459497980773448,297.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1895751953125,0.532392144203186,0.050000000745058,0.0483873486518859,298.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1895751953125,0.532392144203186,0.050000000745058,0.0357387289404869,297.7297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1895751953125,0.532392144203186,0.050000000745058,0.0483873486518859,297.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1895751953125,0.532392144203186,0.050000000745058,0.2295287549495697,289.2520446777344,291.1499938964844,286.9203186035156,284.8514404296875,294.7940979003906,298.1495361328125,289.560546875,1.0,0.1565672308206558,0.4107316136360168,0.4107316136360168,0.997812807559967,1.0,-0.4896045625209808,0.0993412509560585,0.3902633190155029,-0.046844583004713,0.0,0.0,0.0,27.218978881835938,60.0,1937.9505615234373,-0.0,29.375083923339844,1.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.32403564453125,0.5095488429069519,0.050000000745058,0.0461893640458583,297.74859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.32403564453125,0.5095488429069519,0.050000000745058,0.0486396215856075,298.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.32403564453125,0.5095488429069519,0.050000000745058,0.0359250605106353,297.711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.32403564453125,0.5095488429069519,0.050000000745058,0.0486396215856075,297.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.32403564453125,0.5095488429069519,0.050000000745058,0.230725422501564,290.372802734375,291.1499938964844,287.083251953125,284.9588623046875,293.7713928222656,298.20367431640625,290.5882568359375,1.0,0.1693880707025528,0.7053658366203308,0.7053658366203308,0.9934384226799012,1.0,-0.4921571612358093,0.2014984637498855,0.2906587123870849,0.0542526468634605,0.0,0.0,0.0,33.638404846191406,60.0,1356.4287109375,-0.0,34.94020462036133,1.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.32403564453125,0.5095488429069519,0.050000000745058,0.0461893640458583,297.74859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.32403564453125,0.5095488429069519,0.050000000745058,0.0486396215856075,298.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.32403564453125,0.5095488429069519,0.050000000745058,0.0359250605106353,297.711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.32403564453125,0.5095488429069519,0.050000000745058,0.0486396215856075,297.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.32403564453125,0.5095488429069519,0.050000000745058,0.230725422501564,290.372802734375,291.1499938964844,287.083251953125,284.9588623046875,293.7713928222656,298.20367431640625,290.5882568359375,1.0,0.1693880707025528,0.7053658366203308,0.7053658366203308,0.9934384226799012,1.0,-0.4921571612358093,0.2014984637498855,0.2906587123870849,0.0542526468634605,0.0,0.0,0.0,33.638404846191406,60.0,1356.4287109375,-0.0,34.94020462036133,1.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7485046386719,0.5010650157928467,0.050000000745058,0.0463057644665241,297.7452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7485046386719,0.5010650157928467,0.050000000745058,0.0487622022628784,298.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7485046386719,0.5010650157928467,0.050000000745058,0.0360155962407588,297.7068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7485046386719,0.5010650157928467,0.050000000745058,0.0487622022628784,297.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7485046386719,0.5010650157928467,0.050000000745058,0.2313068956136703,290.7822265625,291.1499938964844,287.1738586425781,285.0183410644531,293.4896240234375,298.2366638183594,290.9361877441406,1.0,0.1752650886774063,0.8671348094940186,0.8671348094940186,0.9910367131233216,1.0,-0.4933975338935852,0.2129079401493072,0.2804895639419555,0.0653139054775238,0.0,0.0,0.0,36.752586364746094,60.0,1040.65625,-0.0,37.67253112792969,1.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233154296875,0.495449423789978,0.050000000745058,0.0463932566344738,297.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233154296875,0.495449423789978,0.050000000745058,0.0488543361425399,298.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233154296875,0.495449423789978,0.050000000745058,0.0360836461186409,297.70513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233154296875,0.495449423789978,0.050000000745058,0.0488543361425399,297.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233154296875,0.495449423789978,0.050000000745058,0.2317439317703247,291.0521545410156,291.1499938964844,287.2488098144531,285.0674133300781,293.4453430175781,298.2453918457031,291.1950988769531,1.0,0.1795469522476196,1.0,1.0,0.98906409740448,1.0,-0.4943298101425171,0.2159393727779388,0.2783904373645782,0.0681075155735015,0.0,0.0,0.0,39.0925407409668,60.0,884.7607421875,-0.0,39.73611068725586,1.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5740661621094,0.4857754111289978,0.050000000745058,0.0465619824826717,297.7464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5740661621094,0.4857754111289978,0.050000000745058,0.0490320101380348,298.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5740661621094,0.4857754111289978,0.050000000745058,0.0362148769199848,297.7061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5740661621094,0.4857754111289978,0.050000000745058,0.0490320101380348,297.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5740661621094,0.4857754111289978,0.050000000745058,0.2325867414474487,291.5993957519531,290.6499938964844,287.4167175292969,285.1768493652344,293.5126342773437,298.25830078125,291.7248229980469,1.0,0.1875078976154327,1.0,1.0,0.9890978336334229,1.0,-0.4961277544498443,0.2168108522891998,0.2793168723583221,0.0685425549745559,0.0,0.0,0.0,43.604434967041016,48.0,682.2766723632812,-0.0,43.73798370361328,1.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5740661621094,0.4857754111289978,0.050000000745058,0.0465619824826717,297.7464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5740661621094,0.4857754111289978,0.050000000745058,0.0490320101380348,298.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5740661621094,0.4857754111289978,0.050000000745058,0.0362148769199848,297.7061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5740661621094,0.4857754111289978,0.050000000745058,0.0490320101380348,297.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5740661621094,0.4857754111289978,0.050000000745058,0.2325867414474487,291.5993957519531,290.6499938964844,287.4167175292969,285.1768493652344,293.5126342773437,298.25830078125,291.7248229980469,1.0,0.1875078976154327,1.0,1.0,0.9890978336334229,1.0,-0.4961277544498443,0.2168108522891998,0.2793168723583221,0.0685425549745559,0.0,0.0,0.0,43.604434967041016,48.0,682.2766723632812,-0.0,43.73798370361328,1.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0194396972656,0.4834423363208771,0.050000000745058,0.0466049946844577,297.7528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0194396972656,0.4834423363208771,0.050000000745058,0.0490773022174835,298.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0194396972656,0.4834423363208771,0.050000000745058,0.0362483263015747,297.71160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0194396972656,0.4834423363208771,0.050000000745058,0.0490773022174835,297.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0194396972656,0.4834423363208771,0.050000000745058,0.2328015863895416,292.04052734375,290.6499938964844,287.5774841308594,285.2809753417969,293.59228515625,298.2748413085937,292.1435546875,1.0,0.1890117079019546,1.0,1.0,0.9891297221183776,1.0,-0.4965863525867462,0.2170045524835586,0.2795817852020263,0.068629153072834,0.0,0.0,0.0,44.7546272277832,48.0,551.0192260742188,-0.0,44.76267623901367,1.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
