time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12204840,298.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.04229736328125,0.483490914106369,0.050000000745058,0.0466040931642055,297.7533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.04229736328125,0.483490914106369,0.050000000745058,0.0490763522684574,298.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.04229736328125,0.483490914106369,0.050000000745058,0.0362476259469985,297.7120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.04229736328125,0.483490914106369,0.050000000745058,0.0490763522684574,297.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.04229736328125,0.483490914106369,0.050000000745058,0.2327971011400222,292.0631408691406,290.1499938964844,287.5867004394531,285.28692626953125,293.5968933105469,298.27587890625,292.1649780273437,1.0,0.1889526695013046,1.0,1.0,0.9891315698623656,1.0,-0.4965767562389374,0.2170003950595855,0.2795763611793518,0.0686274692416191,0.0,0.0,0.0,44.730560302734375,36.0,544.5042724609375,-0.0,44.74121475219727,1.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2417907714844,0.4847026467323303,0.050000000745058,0.0465816967189312,297.7579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2417907714844,0.4847026467323303,0.050000000745058,0.0490527711808681,298.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2417907714844,0.4847026467323303,0.050000000745058,0.0362302102148532,297.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2417907714844,0.4847026467323303,0.050000000745058,0.0490527711808681,297.9069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2417907714844,0.4847026467323303,0.050000000745058,0.2326852232217788,292.260498046875,290.1499938964844,287.6723937988281,285.3421325683594,293.63995361328125,298.2859802246094,292.3519897460937,1.0,0.1877617537975311,1.0,1.0,0.9891484379768372,1.0,-0.4963382184505462,0.2168980538845062,0.27944016456604,0.0685842782258987,0.0,0.0,0.0,44.13169860839844,36.0,488.4542541503906,-0.0,44.20749282836914,1.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4209899902344,0.4872048199176788,0.050000000745058,0.0465359278023242,297.7631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4209899902344,0.4872048199176788,0.050000000745058,0.0490045733749866,298.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4209899902344,0.4872048199176788,0.050000000745058,0.0361946113407611,297.7208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4209899902344,0.4872048199176788,0.050000000745058,0.0490045733749866,297.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4209899902344,0.4872048199176788,0.050000000745058,0.2324565947055816,292.43780517578125,289.6499938964844,287.7585144042969,285.3973999023437,293.6830139160156,298.29669189453125,292.5202331542969,1.0,0.1854823231697082,1.0,1.0,0.9872897863388062,1.0,-0.4958505928516388,0.2167161256074905,0.2791344821453094,0.0685216709971427,0.0,0.0,0.0,42.90781784057617,25.0,439.52239990234375,-0.0,43.118282318115234,1.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6285095214844,0.4920255839824676,0.050000000745058,0.0464506596326828,297.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6285095214844,0.4920255839824676,0.050000000745058,0.0489147827029228,298.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6285095214844,0.4920255839824676,0.050000000745058,0.0361282899975776,297.72760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6285095214844,0.4920255839824676,0.050000000745058,0.0489147827029228,297.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6285095214844,0.4920255839824676,0.050000000745058,0.2320306599140167,292.6432189941406,289.6499938964844,287.8715515136719,285.4696044921875,293.7396240234375,298.3113098144531,292.7154846191406,1.0,0.1812879741191864,1.0,1.0,0.9848628044128418,1.0,-0.4949420988559723,0.2163655906915664,0.278576523065567,0.0683926790952682,0.0,0.0,0.0,40.627685546875,25.0,384.9507751464844,-0.0,41.09456253051758,1.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7281494140625,0.4953351020812988,0.050000000745058,0.0463951230049133,297.7746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.7281494140625,0.4953351020812988,0.050000000745058,0.0488562993705272,298.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.7281494140625,0.4953351020812988,0.050000000745058,0.036085095256567,297.7313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7281494140625,0.4953351020812988,0.050000000745058,0.0488562993705272,297.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.7281494140625,0.4953351020812988,0.050000000745058,0.231753259897232,292.7419128417969,289.1499938964844,287.931884765625,285.50799560546875,293.7698974609375,298.3193359375,292.8094787597656,1.0,0.178519144654274,1.0,1.0,0.9835724234580994,1.0,-0.4943503737449646,0.2161330580711364,0.2782173156738281,0.0683044791221618,0.0,0.0,0.0,39.14263153076172,25.0,359.7679138183594,-0.0,39.78037643432617,1.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8727111816406,0.4995429813861847,0.1802916526794433,0.0463286377489566,297.7813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8727111816406,0.4995429813861847,0.050000000745058,0.0487862862646579,298.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8727111816406,0.4995429813861847,0.050000000745058,0.036033384501934,297.7375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8727111816406,0.4995429813861847,0.050000000745058,0.0487862862646579,297.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8727111816406,0.4995429813861847,0.050000000745058,0.2314211279153823,292.8851013183594,289.1499938964844,288.0276184082031,285.56866455078125,293.8180847167969,298.33221435546875,292.9461975097656,1.0,0.1754166185855865,1.0,1.0,0.9815314412117004,1.0,-0.49364173412323,0.2158632427453994,0.2777785062789917,0.0682055279612541,0.0,0.0,0.0,37.36467361450195,25.0,324.7920227050781,-0.0,38.21099090576172,1.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0239562988281,0.7896914482116699,0.1845480650663375,0.1496656686067581,297.7877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.99176025390625,0.5198767781257629,0.050000000745058,0.0485134273767471,298.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.99176025390625,0.5198767781257629,0.050000000745058,0.0358318500220775,297.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.99176025390625,0.5198767781257629,0.050000000745058,0.0485134273767471,297.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.99176025390625,0.5198767781257629,0.050000000745058,0.2301268130540847,293.0115051269531,288.6499938964844,288.10650634765625,285.61846923828125,293.87078857421875,298.32598876953125,293.0780334472656,1.0,0.17486472427845,1.0,1.0,0.9798550605773926,1.0,-0.6151801347732544,0.2673449516296386,0.3478351831436157,0.0925622209906578,0.0,0.0,0.0,31.420042037963867,25.0,336.2006530761719,-0.0,46.10484313964844,1.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3330078125,0.8658080697059631,0.1912759244441986,0.1706029623746872,297.7971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016052246094,0.5519211292266846,0.050000000745058,0.0482278950512409,298.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3317565917969,0.8357163071632385,0.1712305694818496,0.1189088076353073,297.7551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016052246094,0.5519211292266846,0.050000000745058,0.0482278950512409,297.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016052246094,0.5519211292266846,0.050000000745058,0.22877237200737,293.3251342773437,288.1499938964844,288.2821044921875,285.72857666015625,293.8842468261719,298.2279968261719,293.3637084960937,1.0,0.1752836406230926,1.0,1.0,0.8824991583824158,1.0,-0.7377027869224548,0.321908563375473,0.4157941937446594,0.1243453696370124,0.0,0.0,0.0,25.31861686706543,25.0,304.9415588378906,-0.0,54.56808853149414,1.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3330078125,0.8658080697059631,0.1912759244441986,0.1706029623746872,297.7971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016052246094,0.5519211292266846,0.050000000745058,0.0482278950512409,298.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3317565917969,0.8357163071632385,0.1712305694818496,0.1189088076353073,297.7551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016052246094,0.5519211292266846,0.050000000745058,0.0482278950512409,297.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016052246094,0.5519211292266846,0.050000000745058,0.22877237200737,293.3251342773437,288.1499938964844,288.2821044921875,285.72857666015625,293.8842468261719,298.2279968261719,293.3637084960937,1.0,0.1752836406230926,1.0,1.0,0.8824991583824158,1.0,-0.7377027869224548,0.321908563375473,0.4157941937446594,0.1243453696370124,0.0,0.0,0.0,25.31861686706543,25.0,304.9415588378906,-0.0,54.56808853149414,1.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.49615478515625,0.8882869482040405,0.2022914737462997,0.1796604245901107,297.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.478759765625,0.557258665561676,0.050000000745058,0.0481904335319995,298.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.49542236328125,0.8530925512313843,0.178533673286438,0.1238531246781349,297.7606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.478759765625,0.557258665561676,0.050000000745058,0.0481904335319995,297.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.478759765625,0.557258665561676,0.1504245847463607,0.2285946756601333,293.49176025390625,288.1499938964844,288.4489440917969,285.8321838378906,293.83642578125,298.1551818847656,293.5129699707031,1.0,0.1755084246397018,1.0,1.0,0.7904018759727478,1.0,-0.7542207837104797,0.3357570767402649,0.4184637069702148,0.1350924372673034,0.0,0.0,0.0,24.53207778930664,25.0,204.8689422607422,-0.0,55.83559799194336,1.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.50262451171875,0.9084551930427552,0.203004851937294,0.1801715791225433,297.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.48602294921875,0.5712038278579712,0.050000000745058,0.0481016710400581,298.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.501953125,0.8713332414627075,0.1790412813425064,0.1241055130958557,297.7611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.48602294921875,0.5712038278579712,0.050000000745058,0.0481016710400581,297.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.486328125,0.5995989441871643,0.1510044336318969,0.2583228647708893,293.49859619140625,287.6499938964844,288.4584655761719,285.8381042480469,293.8280029296875,298.1508178710937,293.518310546875,1.0,0.1760119050741195,1.0,1.0,0.7851431965827942,1.0,-0.7903029322624207,0.3531641364097595,0.4371387958526611,0.1421279460191726,0.0,0.0,0.0,22.595497131347656,43.0,199.8155212402344,-0.0,58.42409896850586,1.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.566162109375,0.8880211114883423,0.2136812955141067,0.0977108106017112,297.8092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5539855957031,0.6893008947372437,0.050000000745058,0.0476533360779285,298.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.566162109375,0.8880211114883423,0.1860296428203582,0.0759973004460334,297.7650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5539855957031,0.6893008947372437,0.050000000745058,0.0476533360779285,297.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.56793212890625,0.9342334270477296,0.1541662216186523,0.5606197118759155,293.5693054199219,287.6499938964844,288.5468444824219,285.8925476074219,293.768310546875,298.0926208496094,293.58282470703125,1.0,0.1840031594038009,1.0,1.0,0.7364652156829834,1.0,-0.9956404566764832,0.4518628120422363,0.5437776446342468,0.2061036229133606,0.0,0.0,0.0,13.575091361999512,43.0,154.989990234375,-0.0,79.0103988647461,1.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6050109863281,0.9013293981552124,0.2236318141222,0.1071985065937042,297.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5994873046875,0.6774221062660217,0.050000000745058,0.047676458954811,298.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6050109863281,0.9013293981552124,0.1928311288356781,0.0833766162395477,297.7660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5994873046875,0.6774221062660217,0.050000000745058,0.047676458954811,297.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6051940917969,0.9277034997940063,0.1568757742643356,0.5784531831741333,293.6055603027344,287.1499938964844,288.6352844238281,285.9467468261719,293.55535888671875,298.1914978027344,293.6052551269531,1.0,0.1918582469224929,1.0,1.0,0.6252495050430298,1.0,-1.0373018980026243,0.5086140036582947,0.5286878943443298,0.2546527683734894,0.0,0.0,0.0,14.680859565734863,63.0,65.83476257324219,-0.0,89.27042388916016,1.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.47271728515625,0.905847668647766,0.2347117960453033,0.1105781942605972,297.7813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.469482421875,0.9519153237342834,0.1448363214731216,0.1326716840267181,298.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.47271728515625,0.905847668647766,0.2006569951772689,0.086005263030529,297.7652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.50537109375,0.673480212688446,0.1392485350370407,0.047684445977211,297.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.4725646972656,0.9082061648368835,0.1608424931764602,0.5563583970069885,293.46490478515625,287.1499938964844,288.7508544921875,286.0171203613281,292.61187744140625,298.2637634277344,293.4060363769531,1.0,0.2056303918361663,1.0,1.0,0.4800285696983337,1.0,-1.119980812072754,0.6775211095809937,0.4424597024917602,0.407315731048584,0.0,0.0,0.0,15.984442710876465,63.0,-341.6391296386719,-0.0,110.27259826660156,1.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2319030761719,0.9024704098701476,0.2400422543287277,0.1080513149499893,297.75689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2222595214844,0.9669834971427916,0.1452362239360809,0.1370516866445541,298.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2319030761719,0.9024704098701476,0.2044636756181717,0.0840399116277694,297.7529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2406311035156,0.8971980214118958,0.1407666057348251,0.1118596717715263,297.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.23193359375,0.9024704098701476,0.1629629731178283,0.5397387146949768,293.2137145996094,286.6499938964844,288.81231689453125,286.0543212890625,291.8248596191406,298.2585754394531,293.11279296875,1.0,0.2144925147294998,1.0,1.0,0.4028180241584778,1.0,-1.1759384870529177,0.8149983286857605,0.360940158367157,0.5335660576820374,0.0,0.0,0.0,16.612071990966797,83.0,-713.4757080078125,-0.0,125.78717803955078,1.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8685302734375,0.9177265763282776,0.2519795298576355,0.1193517073988914,297.68756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8588256835937,0.9521673321723938,0.1459025740623474,0.1383781433105468,298.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8685302734375,0.9177265763282776,0.2127539217472076,0.0928291082382202,297.66961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8622741699219,0.9384658336639404,0.1399759203195572,0.1331364810466766,297.8160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8612976074219,0.9469921588897704,0.1667512208223343,0.6467883586883545,291.834716796875,286.1499938964844,288.9892272949219,286.1605834960937,289.83203125,298.1579284667969,291.696044921875,1.0,0.2451798617839813,1.0,1.0,0.1803865581750869,1.0,-1.3568819761276243,1.2394200563430786,0.1174619123339653,0.9211748838424684,0.0,0.0,0.0,20.169086456298828,103.0,-1664.106689453125,-0.0,188.8554534912109,1.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8685302734375,0.9177265763282776,0.2519795298576355,0.1193517073988914,297.68756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8588256835937,0.9521673321723938,0.1459025740623474,0.1383781433105468,298.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8685302734375,0.9177265763282776,0.2127539217472076,0.0928291082382202,297.66961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8622741699219,0.9384658336639404,0.1399759203195572,0.1331364810466766,297.8160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8612976074219,0.9469921588897704,0.1667512208223343,0.6467883586883545,291.834716796875,286.1499938964844,288.9892272949219,286.1605834960937,289.83203125,298.1579284667969,291.696044921875,1.0,0.2451798617839813,1.0,1.0,0.1803865581750869,1.0,-1.3568819761276243,1.2394200563430786,0.1174619123339653,0.9211748838424684,0.0,0.0,0.0,20.169086456298828,103.0,-1664.106689453125,-0.0,188.8554534912109,1.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6784362792969,0.9642601609230042,0.2575916647911072,0.1620762646198272,297.60955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6874084472656,0.8914840221405029,0.1448157578706741,0.1378863900899887,297.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6781311035156,0.9642601609230042,0.2155817747116089,0.1260593086481094,297.58282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6900634765625,0.8770241141319275,0.1377586722373962,0.1314383596181869,297.7128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6806945800781,0.935409665107727,0.1647631824016571,0.7452133893966675,290.6669921875,286.1462097167969,289.16583251953125,286.2652893066406,289.3464050292969,298.0769348144531,290.5927734375,1.0,0.2826852798461914,1.0,1.0,0.1082319393754005,1.0,-1.5636520385742188,1.534519076347351,0.0291330385953187,1.1735330820083618,0.0,0.0,0.0,26.8620834350586,123.0,-1470.1129150390625,-0.0,289.4256591796875,1.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6784362792969,0.9642601609230042,0.2575916647911072,0.1620762646198272,297.60955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6874084472656,0.8914840221405029,0.1448157578706741,0.1378863900899887,297.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6781311035156,0.9642601609230042,0.2155817747116089,0.1260593086481094,297.58282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6900634765625,0.8770241141319275,0.1377586722373962,0.1314383596181869,297.7128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6806945800781,0.935409665107727,0.1647631824016571,0.7452133893966675,290.6669921875,286.1462097167969,289.16583251953125,286.2652893066406,289.3464050292969,298.0769348144531,290.5927734375,1.0,0.2826852798461914,1.0,1.0,0.1082319393754005,1.0,-1.5636520385742188,1.534519076347351,0.0291330385953187,1.1735330820083618,0.0,0.0,0.0,26.8620834350586,123.0,-1470.1129150390625,-0.0,289.4256591796875,1.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0995483398437,0.9464110732078552,0.251882255077362,0.2294420599937439,297.5495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.113037109375,0.779877781867981,0.1431401669979095,0.1370155960321426,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1028747558594,0.8860889077186584,0.2110361903905868,0.1492311805486679,297.52032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1147766113281,0.7662065625190735,0.1355834007263183,0.130021795630455,297.6335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1092834472656,0.8136932253837585,0.162127748131752,0.7364597916603088,290.1001281738281,286.11492919921875,289.29608154296875,286.34161376953125,289.2962951660156,297.9429016113281,290.0648498535156,1.0,0.3110994398593902,1.0,1.0,0.054846417158842,1.0,-1.656341791152954,1.6554007530212402,0.0009410707280039,1.2775325775146484,0.0,0.0,0.0,41.09405899047852,123.0,-1103.0167236328125,-0.0,375.5998840332031,1.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9931945800781,0.8877474069595337,0.24971604347229,0.227438747882843,297.5287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0024108886719,0.7385186553001404,0.1424448937177658,0.1367352753877639,297.8136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9954833984375,0.837829053401947,0.2098259329795837,0.1484209597110748,297.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0036315917969,0.7263861894607544,0.1347555369138717,0.129595473408699,297.60699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9998474121094,0.7685359120368958,0.1611580550670623,0.733755886554718,289.9935302734375,286.1039733886719,289.341796875,286.3681945800781,289.33697509765625,297.8936462402344,289.9683532714844,1.0,0.3198119103908539,1.0,1.0,0.0360773131251335,1.0,-1.6514554023742676,1.6512898206710815,0.0001655067608226,1.273412823677063,0.0,0.0,0.0,49.66852951049805,111.0,-929.0751342773438,-0.0,396.4891357421875,1.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.86163330078125,0.8354073166847229,0.247801586985588,0.2249486893415451,297.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.86688232421875,0.6965662837028503,0.1412437111139297,0.1360360532999038,297.7561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8629150390625,0.7899582386016846,0.2083823233842849,0.1473758369684219,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8676147460937,0.6828775405883789,0.1333274394273758,0.1286620199680328,297.56072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8654479980469,0.7253988981246948,0.1595081388950348,0.7281894683837891,289.8617858886719,286.0829162597656,289.429443359375,286.4189147949219,289.4234924316406,297.82830810546875,289.8470458984375,1.0,0.3307786285877228,1.0,1.0,0.0,1.0,-1.6385639905929563,1.638561129570007,2.925994067481952e-06,1.2633514404296875,0.0,0.0,0.0,62.293094635009766,111.0,-640.9696655273438,-0.0,424.6386413574219,1.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.86749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7857360839844,0.8105104565620422,0.2478380501270294,0.2244780659675598,297.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7886657714844,0.6725104451179504,0.1403190344572067,0.1353860050439834,297.71160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.78643798828125,0.7644055485725403,0.2078397572040558,0.1469522267580032,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7890930175781,0.6591773629188538,0.1321859359741211,0.1278026103973388,297.5211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7878723144531,0.7015179395675659,0.1582187414169311,0.7232840061187744,289.78582763671875,286.0619506835937,289.5168762207031,286.4690856933594,289.5108947753906,297.7876892089844,289.7777404785156,1.0,0.3385971784591675,1.0,1.0,0.0,1.0,-1.6297838687896729,1.6297816038131714,2.168695118598407e-06,1.2563564777374268,0.0,0.0,0.0,71.20767974853516,99.0,-421.2606506347656,-0.0,444.4241333007813,1.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.74176025390625,0.7902151346206665,0.2510388195514679,0.2268562614917755,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7416381835937,0.6518142223358154,0.13936248421669,0.1345840394496917,297.6488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7417297363281,0.7442960143089294,0.208560898900032,0.147341787815094,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7416076660156,0.6389252543449402,0.1307911127805709,0.1265880316495895,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7416381835937,0.6784642338752747,0.1567290723323822,0.7168037295341492,289.74176025390625,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.7452392578125,289.74267578125,1.0,0.3470455408096313,1.0,1.0,0.0,1.0,-1.6228982210159302,1.6228960752487185,2.151220087398542e-06,1.2508269548416138,0.0,0.0,0.0,80.8822250366211,87.0,-131.3089599609375,-0.0,467.1979675292969,1.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.74176025390625,0.7902151346206665,0.2510388195514679,0.2268562614917755,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7416381835937,0.6518142223358154,0.13936248421669,0.1345840394496917,297.6488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7417297363281,0.7442960143089294,0.208560898900032,0.147341787815094,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7416076660156,0.6389252543449402,0.1307911127805709,0.1265880316495895,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7416381835937,0.6784642338752747,0.1567290723323822,0.7168037295341492,289.74176025390625,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.7452392578125,289.74267578125,1.0,0.3470455408096313,1.0,1.0,0.0,1.0,-1.6228982210159302,1.6228960752487185,2.151220087398542e-06,1.2508269548416138,0.0,0.0,0.0,80.8822250366211,87.0,-131.3089599609375,-0.0,467.1979675292969,1.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.78082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7908935546875,0.7919331789016724,0.2564379274845123,0.2313496768474578,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7888488769531,0.6488170027732849,0.1394598335027694,0.1345037966966629,297.6091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.79034423828125,0.7433958649635315,0.2108354866504669,0.1487397104501724,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7885437011719,0.6354381442070007,0.1304404437541961,0.1260862201452255,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7893371582031,0.6745862364768982,0.1564930826425552,0.7147222757339478,289.7907409667969,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.7283935546875,289.79693603515625,1.0,0.3489071428775787,1.0,1.0,0.0,1.0,-1.6267683506011963,1.6267662048339844,2.1609014311252395e-06,1.253824234008789,0.0,0.0,0.0,82.65126037597656,75.0,32.50518035888672,-0.0,474.380615234375,1.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.78082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7908935546875,0.7919331789016724,0.2564379274845123,0.2313496768474578,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7888488769531,0.6488170027732849,0.1394598335027694,0.1345037966966629,297.6091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.79034423828125,0.7433958649635315,0.2108354866504669,0.1487397104501724,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7885437011719,0.6354381442070007,0.1304404437541961,0.1260862201452255,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7893371582031,0.6745862364768982,0.1564930826425552,0.7147222757339478,289.7907409667969,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.7283935546875,289.79693603515625,1.0,0.3489071428775787,1.0,1.0,0.0,1.0,-1.6267683506011963,1.6267662048339844,2.1609014311252395e-06,1.253824234008789,0.0,0.0,0.0,82.65126037597656,75.0,32.50518035888672,-0.0,474.380615234375,1.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8937683105469,0.8063522577285767,0.2630515396595001,0.2368936985731125,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8905639648437,0.6560100317001343,0.140374481678009,0.1350430399179458,297.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8929138183594,0.7535058856010437,0.2140825092792511,0.1507447063922882,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8900756835937,0.6415066719055176,0.1309009492397308,0.1261976361274719,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.89129638671875,0.682097852230072,0.1572392433881759,0.716339111328125,289.8934631347656,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.7099914550781,289.90264892578125,1.0,0.3466704189777374,1.0,1.0,0.0,1.0,-1.6385504007339478,1.6385481357574463,2.1907067093707155e-06,1.2630878686904907,0.0,0.0,0.0,79.2593994140625,63.0,124.51956939697266,-0.0,471.9575805664063,1.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8937683105469,0.8063522577285767,0.2630515396595001,0.2368936985731125,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8905639648437,0.6560100317001343,0.140374481678009,0.1350430399179458,297.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8929138183594,0.7535058856010437,0.2140825092792511,0.1507447063922882,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8900756835937,0.6415066719055176,0.1309009492397308,0.1261976361274719,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.89129638671875,0.682097852230072,0.1572392433881759,0.716339111328125,289.8934631347656,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.7099914550781,289.90264892578125,1.0,0.3466704189777374,1.0,1.0,0.0,1.0,-1.6385504007339478,1.6385481357574463,2.1907067093707155e-06,1.2630878686904907,0.0,0.0,0.0,79.2593994140625,63.0,124.51956939697266,-0.0,471.9575805664063,1.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.7638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9828186035156,0.8211609125137329,0.268063485622406,0.2410912215709686,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9791259765625,0.6659233570098877,0.1413633674383163,0.1357018947601318,297.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9818420410156,0.7658540606498718,0.2166966050863266,0.1523597538471222,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.97857666015625,0.6503031253814697,0.1315749436616897,0.1265600174665451,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.97998046875,0.6925703287124634,0.158182218670845,0.7191778421401978,289.9824523925781,285.9100036621094,290.1499938964844,286.81988525390625,290.144287109375,297.7032775878906,289.9927978515625,1.0,0.3436027467250824,1.0,1.0,0.0,1.0,-1.6501611471176147,1.6501590013504028,2.220351007053978e-06,1.2722338438034058,0.0,0.0,0.0,74.95014953613281,63.0,162.53480529785156,-0.0,466.7969970703125,1.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.02703857421875,0.8291072845458984,0.2704654037952423,0.2431021481752395,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0231628417969,0.6718565225601196,0.141896590590477,0.1360698789358139,297.5681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0260009765625,0.7730416059494019,0.2179770320653915,0.1531514674425125,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0225830078125,0.6556573510169983,0.1319626569747924,0.1267910152673721,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0240478515625,0.6987482309341431,0.1587062925100326,0.7208559513092041,290.026611328125,285.8973083496094,290.202880859375,286.8480834960937,290.1972045898437,297.7014465332031,290.037353515625,1.0,0.341894656419754,1.0,1.0,0.0,1.0,-1.656259059906006,1.6562567949295044,2.236022055512876e-06,1.2770389318466189,0.0,0.0,0.0,72.58157348632812,51.0,175.32606506347656,-0.0,463.751708984375,1.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.7638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1004333496094,0.8437502980232239,0.2743957042694092,0.2463917583227157,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.09637451171875,0.6831977963447571,0.1428312510251999,0.1367280036211013,297.56280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0993347167969,0.7865768074989319,0.2200983613729477,0.1544640362262725,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0957336425781,0.6660665273666382,0.1326645612716674,0.1272301226854324,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0972595214844,0.7103169560432434,0.1596371680498123,0.7239288091659546,290.0999755859375,285.87725830078125,290.2864685058594,286.8922119140625,290.2808532714844,297.6997985839844,290.11114501953125,1.0,0.3388757407665252,1.0,1.0,0.0,1.0,-1.6667901277542114,1.66678786277771,2.263249143652501e-06,1.2853379249572754,0.0,0.0,0.0,68.41983795166016,51.0,191.125,-0.0,458.2241516113281,1.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.7655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1766967773437,0.8616195917129517,0.2784467339515686,0.2497824132442474,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1724548339844,0.6970548033714294,0.1438585370779037,0.1374650746583938,297.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1755676269531,0.802887499332428,0.2223091125488281,0.1558332592248916,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1717834472656,0.6790969967842102,0.1334572732448578,0.1277464777231216,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.17340087890625,0.7232575416564941,0.1606701165437698,0.7274279594421387,290.1761779785156,285.8573303222656,290.36944580078125,286.9355773925781,290.3639221191406,297.6994934082031,290.1876220703125,1.0,0.3355555534362793,1.0,1.0,0.0,1.0,-1.6782101392745972,1.6782078742980957,2.293006446052459e-06,1.2943366765975952,0.0,0.0,0.0,63.86226272583008,39.0,202.5558624267578,-0.0,452.0054626464844,1.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.7716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.33447265625,0.9108248353004456,0.2868523895740509,0.2568186521530151,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3300476074219,0.7315890789031982,0.1461387872695922,0.139134019613266,297.5533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.333251953125,0.8428977131843567,0.226942166686058,0.1587062925100326,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.329345703125,0.7143791913986206,0.1352625787258148,0.128968745470047,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3309936523437,0.757029116153717,0.1629777699708938,0.7354423403739929,290.3338928222656,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7018127441406,290.34552001953125,1.0,0.3282616436481476,1.0,1.0,0.0,1.0,-1.7031999826431274,1.7031975984573364,2.358958454351523e-06,1.314021110534668,0.0,0.0,0.0,53.86880111694336,27.0,216.26719665527344,-0.0,437.9816284179688,1.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.7716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.33447265625,0.9108248353004456,0.2868523895740509,0.2568186521530151,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3300476074219,0.7315890789031982,0.1461387872695922,0.139134019613266,297.5533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.333251953125,0.8428977131843567,0.226942166686058,0.1587062925100326,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.329345703125,0.7143791913986206,0.1352625787258148,0.128968745470047,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3309936523437,0.757029116153717,0.1629777699708938,0.7354423403739929,290.3338928222656,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7018127441406,290.34552001953125,1.0,0.3282616436481476,1.0,1.0,0.0,1.0,-1.7031999826431274,1.7031975984573364,2.358958454351523e-06,1.314021110534668,0.0,0.0,0.0,53.86880111694336,27.0,216.26719665527344,-0.0,437.9816284179688,1.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
