time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12206940,297.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4954833984375,0.9880271553993224,0.2955925762653351,0.2641375362873077,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49102783203125,0.7850860953330994,0.148654356598854,0.1410082429647445,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4942626953125,0.9081540107727052,0.2317886650562286,0.1617155522108078,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49029541015625,0.7645705342292786,0.1372951716184616,0.1303889006376266,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.491943359375,0.814110279083252,0.1655284166336059,0.7444816827774048,290.494873046875,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7069396972656,290.5064392089844,1.0,0.3204036355018616,1.0,1.0,0.0,1.0,-1.7304081916809082,1.7304056882858276,2.432064093227382e-06,1.335438251495361,0.0,0.0,0.0,43.05427932739258,25.0,222.1690216064453,-0.0,422.3540649414063,1.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4954833984375,0.9880271553993224,0.2955925762653351,0.2641375362873077,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49102783203125,0.7850860953330994,0.148654356598854,0.1410082429647445,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4942626953125,0.9081540107727052,0.2317886650562286,0.1617155522108078,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49029541015625,0.7645705342292786,0.1372951716184616,0.1303889006376266,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.491943359375,0.814110279083252,0.1655284166336059,0.7444816827774048,290.494873046875,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7069396972656,290.5064392089844,1.0,0.3204036355018616,1.0,1.0,0.0,1.0,-1.7304081916809082,1.7304056882858276,2.432064093227382e-06,1.335438251495361,0.0,0.0,0.0,43.05427932739258,25.0,222.1690216064453,-0.0,422.3540649414063,1.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.81121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556396484375,0.9986677169799804,0.3066655099391937,0.2421782612800598,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6517944335937,0.8238162994384766,0.1512839496135711,0.1432700157165527,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549072265625,0.960604965686798,0.2367307841777801,0.164996936917305,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.65106201171875,0.8025675415992737,0.139433667063713,0.1321890950202942,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.65264892578125,0.8516976833343506,0.168215662240982,0.7554084062576294,290.6553649902344,285.74127197265625,290.85302734375,287.1772766113281,290.8479309082031,297.7256164550781,290.6665954589844,1.0,0.3143738508224487,1.0,1.0,0.0,1.0,-1.7260385751724243,1.7260361909866333,2.420591954432893e-06,1.332285761833191,0.0,0.0,0.0,37.80289077758789,43.0,222.13058471679688,-0.0,404.35443115234375,1.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.81121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556396484375,0.9986677169799804,0.3066655099391937,0.2421782612800598,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6517944335937,0.8238162994384766,0.1512839496135711,0.1432700157165527,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549072265625,0.960604965686798,0.2367307841777801,0.164996936917305,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.65106201171875,0.8025675415992737,0.139433667063713,0.1321890950202942,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.65264892578125,0.8516976833343506,0.168215662240982,0.7554084062576294,290.6553649902344,285.74127197265625,290.85302734375,287.1772766113281,290.8479309082031,297.7256164550781,290.6665954589844,1.0,0.3143738508224487,1.0,1.0,0.0,1.0,-1.7260385751724243,1.7260361909866333,2.420591954432893e-06,1.332285761833191,0.0,0.0,0.0,37.80289077758789,43.0,222.13058471679688,-0.0,404.35443115234375,1.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127136230469,0.9978261590003968,0.3202406167984009,0.2363237738609314,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8091735839844,0.8337810039520264,0.1540732532739639,0.1458329111337661,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.812255859375,0.974031925201416,0.2418128848075866,0.1684875339269638,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084411621094,0.8124738335609436,0.1417172700166702,0.1342786848545074,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.8622618317604065,0.1711597442626953,0.7681522965431213,290.8126525878906,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.76275634765625,290.8238830566406,1.0,0.3172407150268554,1.0,1.0,0.0,1.0,-1.7440245151519775,1.7440221309661863,2.469109176672646e-06,1.346112847328186,0.0,0.0,0.0,37.46768569946289,61.0,220.188705444336,-0.0,413.80364990234375,1.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127136230469,0.9978261590003968,0.3202406167984009,0.2363237738609314,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8091735839844,0.8337810039520264,0.1540732532739639,0.1458329111337661,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.812255859375,0.974031925201416,0.2418128848075866,0.1684875339269638,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084411621094,0.8124738335609436,0.1417172700166702,0.1342786848545074,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.8622618317604065,0.1711597442626953,0.7681522965431213,290.8126525878906,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.76275634765625,290.8238830566406,1.0,0.3172407150268554,1.0,1.0,0.0,1.0,-1.7440245151519775,1.7440221309661863,2.469109176672646e-06,1.346112847328186,0.0,0.0,0.0,37.46768569946289,61.0,220.188705444336,-0.0,413.80364990234375,1.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8914794921875,0.9986600875854492,0.3263026177883148,0.2421153783798217,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.887939453125,0.8308584690093994,0.1555249392986297,0.147215262055397,297.55029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8909912109375,0.970930278301239,0.2444017976522445,0.17030069231987,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8871765136719,0.8092200756072998,0.142909973859787,0.1354184448719024,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8887634277344,0.8589357733726501,0.1726962178945541,0.7750945091247559,290.8913879394531,285.6858215332031,291.08404541015625,287.2851867675781,291.0792541503906,297.77557373046875,290.90252685546875,1.0,0.3214781880378723,1.0,1.0,0.0,1.0,-1.764509916305542,1.7645074129104614,2.525428953958908e-06,1.3621277809143066,0.0,0.0,0.0,38.63333511352539,61.0,219.4443206787109,-0.0,429.4110107421875,1.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9701843261719,0.9990000128746032,0.3316458761692047,0.2525075376033783,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9665222167969,0.8235995173454285,0.157006025314331,0.148654893040657,297.55108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.96954345703125,0.9621711373329164,0.2470138370990753,0.1721516847610473,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657897949219,0.8012414574623108,0.1441294550895691,0.1366123855113983,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96734619140625,0.8509262800216675,0.1742448657751083,0.7822664380073547,290.969970703125,285.66778564453125,291.15924072265625,287.3190612792969,291.1545715332031,297.7826232910156,290.98095703125,1.0,0.3273269236087799,1.0,1.0,0.0,1.0,-1.790977120399475,1.790974497795105,2.599370873213047e-06,1.3828458786010742,0.0,0.0,0.0,40.61466217041016,79.0,218.59292602539065,-0.0,451.5213623046875,1.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.8810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990600585937,0.9990000128746032,0.3388820290565491,0.2772388756275177,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.8037798404693604,0.1594897657632827,0.1511352956295013,297.5525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981140136719,0.9363837838172911,0.2513454854488373,0.1752703487873077,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09442138671875,0.7804463505744934,0.1461808681488037,0.1386852711439132,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.8306223154067993,0.1767758280038833,0.7943557500839233,291.0985717773437,285.6385803222656,291.2808837890625,287.3724975585937,291.2764587402344,297.7819519042969,291.10919189453125,1.0,0.3399254977703094,1.0,1.0,0.0,1.0,-1.844389796257019,1.84438705444336,2.7524979486770462e-06,1.424657106399536,0.0,0.0,0.0,45.66878890991211,79.0,216.6853485107422,-0.0,501.3198547363281,1.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.9990000128746032,0.3401998281478882,0.2836248874664306,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.7985225915908813,0.1600289642810821,0.151683822274208,297.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.9295403957366944,0.2522794902324676,0.1759503334760666,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.7753010392189026,0.1466273665428161,0.1391461938619613,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.8256111145019531,0.1773129254579544,0.7969759106636047,291.12603759765625,285.63238525390625,291.3066711425781,287.3835754394531,291.30230712890625,297.780029296875,291.1365661621094,1.0,0.3430531620979309,1.0,1.0,0.0,1.0,-1.8572344779968264,1.8572317361831665,2.790088274196023e-06,1.434705376625061,0.0,0.0,0.0,47.033390045166016,82.0,216.1725311279297,-0.0,514.1708984375,1.0,283.35400390625,284.5365600585937,288.92401123046875,289.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.022861919655895e-21,4.011430959827948e-21,4.011430959827948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.7596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5747375488281,0.9878608584403992,0.3378317058086395,0.3077001869678497,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7049865722656,0.7673426866531372,0.1597956269979477,0.1536454260349273,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6126708984375,0.8907386064529419,0.2518036663532257,0.1782669275999069,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7298889160156,0.7456697821617126,0.1461149305105209,0.1407069712877273,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6798400878906,0.7938560843467712,0.1765732616186142,0.8053464293479919,287.5972900390625,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6864929199219,287.3324890136719,1.0,0.356459230184555,1.0,1.0,0.0,1.0,-1.902137994766236,1.902135133743286,2.925677563325735e-06,1.4711276292800903,0.9778127074241638,0.9778127074241638,0.0,55.21762847900391,85.0,10221.798828125,-0.0,571.7788696289062,1.0,283.3096008300781,287.8299865722656,290.2777404785156,291.02197265625,293.1499938964844,293.1499938964844,283.1499938964844,1678.309326171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0264168735593557,1.0,0.0,0.0,0.8526066541671753,0.8526087403297424,5.179417428280431e-08,4.260119915008545,4.260109901428223,9.835371201916132e-06,0.0,0.0,-0.0,4059.499755859375,0.0,19.31326675415039,1894.6380615234373,0.0,0.0,0.2219694554805755,1.0,0.0,3.0,1.0,0.0
12207600,297.7596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5747375488281,0.9878608584403992,0.3378317058086395,0.3077001869678497,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7049865722656,0.7673426866531372,0.1597956269979477,0.1536454260349273,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6126708984375,0.8907386064529419,0.2518036663532257,0.1782669275999069,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7298889160156,0.7456697821617126,0.1461149305105209,0.1407069712877273,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6798400878906,0.7938560843467712,0.1765732616186142,0.8053464293479919,287.5972900390625,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6864929199219,287.3324890136719,1.0,0.356459230184555,1.0,1.0,0.0,1.0,-1.902137994766236,1.902135133743286,2.925677563325735e-06,1.4711276292800903,0.9778127074241638,0.9778127074241638,0.0,55.21762847900391,85.0,10221.798828125,-0.0,571.7788696289062,1.0,283.3096008300781,287.8299865722656,290.2777404785156,291.02197265625,293.1499938964844,293.1499938964844,283.1499938964844,1678.309326171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0264168735593557,1.0,0.0,0.0,0.8526066541671753,0.8526087403297424,5.179417428280431e-08,4.260119915008545,4.260109901428223,9.835371201916132e-06,0.0,0.0,-0.0,4059.499755859375,0.0,19.31326675415039,1894.6380615234373,0.0,0.0,0.2219694554805755,1.0,0.0,3.0,1.0,0.0
12207660,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491760253906,0.8864785432815552,0.3193624019622803,0.2918859422206878,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686767578125,0.6959072947502136,0.1508488357067108,0.146960824728012,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550048828125,0.8071178197860718,0.2378636449575424,0.1699710488319397,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7724304199219,0.6735780835151672,0.1371902525424957,0.1340779662132263,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652587890625,0.7184607982635498,0.1653495281934738,0.7649329900741577,285.752685546875,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.4333190917969,285.7085266113281,1.0,0.3619287014007568,1.0,1.0,0.0,1.0,-1.8098541498184204,1.8098515272140503,2.654583113326225e-06,1.3988903760910034,0.9644044637680054,0.9644044637680054,0.0,73.66059112548828,73.0,11610.0712890625,-0.0,565.1038208007812,1.0,283.2015380859375,285.3509216308594,291.7694702148437,292.4317932128906,293.1499938964844,293.1499938964844,283.1499938964844,4516.75537109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2986139357089996,1.0,0.0,0.0,1.3800463676452637,1.380049705505371,1.2708879637557402e-07,4.265919208526611,4.265909194946289,9.785972906684036e-06,0.0,0.0,-0.0,4244.8349609375,0.0,81.0876235961914,1895.4364013671875,0.0,113.85153198242188,0.3506138026714325,1.0,0.0,3.0,1.0,0.0
12207720,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491760253906,0.8864785432815552,0.3193624019622803,0.2918859422206878,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686767578125,0.6959072947502136,0.1508488357067108,0.146960824728012,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550048828125,0.8071178197860718,0.2378636449575424,0.1699710488319397,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7724304199219,0.6735780835151672,0.1371902525424957,0.1340779662132263,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652587890625,0.7184607982635498,0.1653495281934738,0.7649329900741577,285.752685546875,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.4333190917969,285.7085266113281,1.0,0.3619287014007568,1.0,1.0,0.0,1.0,-1.8098541498184204,1.8098515272140503,2.654583113326225e-06,1.3988903760910034,0.9644044637680054,0.9644044637680054,0.0,73.66059112548828,73.0,11610.0712890625,-0.0,565.1038208007812,1.0,283.2015380859375,285.3509216308594,291.7694702148437,292.4317932128906,293.1499938964844,293.1499938964844,283.1499938964844,4516.75537109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2986139357089996,1.0,0.0,0.0,1.3800463676452637,1.380049705505371,1.2708879637557402e-07,4.265919208526611,4.265909194946289,9.785972906684036e-06,0.0,0.0,-0.0,4244.8349609375,0.0,81.0876235961914,1895.4364013671875,0.0,113.85153198242188,0.3506138026714325,1.0,0.0,3.0,1.0,0.0
12207780,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31475830078125,0.8543744683265686,0.3117334246635437,0.2832486629486084,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233337402344,0.6652752161026001,0.1440165191888809,0.1401966214179992,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3174133300781,0.774084210395813,0.2287694662809372,0.1629509180784225,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3250427246094,0.6437088251113892,0.1301015019416809,0.1271076053380966,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.322021484375,0.6849542856216431,0.1562481820583343,0.722316324710846,285.31646728515625,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3028564453125,285.2966613769531,1.0,0.3576922118663788,1.0,1.0,0.0,1.0,-1.7233699560165403,1.7233675718307495,2.4139144443324767e-06,1.3306093215942385,0.9577778577804564,0.9577778577804564,0.0,80.65721893310547,61.0,12286.23828125,-0.0,528.5458984375,1.0,283.16021728515625,284.8101806640625,291.51190185546875,292.56231689453125,293.1499938964844,293.1499938964844,283.1499938964844,7994.88330078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5008253455162048,1.0,0.0,0.0,1.826964974403381,1.826970815658569,2.227172615221207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.03369140625,0.0,188.4279022216797,1895.4371337890625,0.0,509.4602661132813,0.4596445262432098,1.0,0.0,3.0,1.0,0.0
12207840,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31475830078125,0.8543744683265686,0.3117334246635437,0.2832486629486084,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233337402344,0.6652752161026001,0.1440165191888809,0.1401966214179992,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3174133300781,0.774084210395813,0.2287694662809372,0.1629509180784225,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3250427246094,0.6437088251113892,0.1301015019416809,0.1271076053380966,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.322021484375,0.6849542856216431,0.1562481820583343,0.722316324710846,285.31646728515625,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3028564453125,285.2966613769531,1.0,0.3576922118663788,1.0,1.0,0.0,1.0,-1.7233699560165403,1.7233675718307495,2.4139144443324767e-06,1.3306093215942385,0.9577778577804564,0.9577778577804564,0.0,80.65721893310547,61.0,12286.23828125,-0.0,528.5458984375,1.0,283.16021728515625,284.8101806640625,291.51190185546875,292.56231689453125,293.1499938964844,293.1499938964844,283.1499938964844,7994.88330078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5008253455162048,1.0,0.0,0.0,1.826964974403381,1.826970815658569,2.227172615221207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.03369140625,0.0,188.4279022216797,1895.4371337890625,0.0,509.4602661132813,0.4596445262432098,1.0,0.0,3.0,1.0,0.0
12207900,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910095214844,0.8513117432594299,0.3101371824741363,0.2813024520874023,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976928710937,0.6600338220596313,0.1415333300828933,0.137592926621437,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1930847167969,0.7691670656204224,0.2257963865995407,0.1605682224035263,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990661621094,0.6383791565895081,0.1274868547916412,0.1243775635957717,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967468261719,0.6782050132751465,0.1528166383504867,0.705419659614563,285.1923828125,285.5616149902344,291.797607421875,287.5775146484375,291.7930908203125,297.2656555175781,285.1771240234375,1.0,0.3536590933799743,1.0,1.0,0.0,1.0,-1.691472411155701,1.6914701461791992,2.3285758743440965e-06,1.3053642511367798,0.954235851764679,0.954235851764679,0.0,80.47357940673828,61.0,12498.3251953125,-0.0,507.7114562988281,1.0,283.15386962890625,284.65673828125,291.2319641113281,292.32147216796875,293.1499938964844,293.1499938964844,283.1499938964844,9899.529296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511150360107422,1.0,0.0,0.0,2.025968551635742,2.0259757041931152,2.738790385592438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.37548828125,0.0,257.2352905273437,1895.4371337890625,0.0,691.2609252929688,0.5054101943969727,1.0,0.0,3.0,1.0,0.0
12207960,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.852975070476532,0.3093309104442596,0.2801873981952667,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.6586996912956238,0.1395207792520523,0.1354200094938278,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.7687331438064575,0.2235137522220611,0.1587030738592147,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.6366308331489563,0.1253440380096435,0.1220804378390312,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077575683594,0.6756970286369324,0.1499769240617752,0.6911320686340332,285.1046142578125,285.5895690917969,291.8658447265625,287.6018981933594,291.8612976074219,297.2397155761719,285.09375,1.0,0.3487963080406189,1.0,1.0,0.0,1.0,-1.6653664112091064,1.665364146232605,2.260120027131052e-06,1.2846845388412476,0.9499817490577698,0.9499817490577698,0.0,78.71125793457031,49.0,12627.841796875,-0.0,486.544921875,1.0,283.1513366699219,284.5502014160156,290.9729309082031,292.0527648925781,293.1499938964844,293.1499938964844,283.1499938964844,11605.4267578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.573643684387207,1.0,0.0,0.0,2.1866304874420166,2.186638832092285,3.190393158547522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.2392578125,0.0,323.74371337890625,1895.4371337890625,0.0,792.4251708984375,0.5473215579986572,1.0,0.0,3.0,1.0,0.0
12208020,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8650440573692322,0.3091244101524353,0.279433012008667,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6637253761291504,0.136745810508728,0.1322972178459167,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7764366865158081,0.2205469310283661,0.1562000662088394,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.640211820602417,0.1223294958472251,0.1187305375933647,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6792455315589905,0.145935982465744,0.6702607870101929,284.9945983886719,285.5548400878906,291.9898681640625,287.64459228515625,291.9852600097656,297.2108459472656,284.98785400390625,1.0,0.3384097516536712,1.0,1.0,0.0,1.0,-1.6286174058914185,1.628615140914917,2.165874548154534e-06,1.2555450201034546,0.9425262808799744,0.9425262808799744,0.0,72.75438690185547,49.0,12854.2470703125,-0.0,448.0372009277344,1.0,283.150146484375,284.4158935546875,290.6641540527344,291.68634033203125,293.1499938964844,293.1499938964844,283.1499938964844,14738.712890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5706961750984192,1.0,0.0,0.0,2.446483612060547,2.446494102478028,3.993723112216685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.99658203125,0.0,454.4802856445313,1895.4371337890625,0.0,778.4157104492188,0.607778012752533,1.0,0.0,3.0,1.0,0.0
12208080,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8666431307792664,0.3091629147529602,0.2794207334518432,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6645945906639099,0.1365406513214111,0.1320584267377853,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7775999307632446,0.2203354388475418,0.1560162007808685,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6409095525741577,0.1221025586128234,0.1184711307287216,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6800106167793274,0.1456288546323776,0.6686438918113708,284.9874572753906,285.5946960449219,292.0010070800781,287.6483459472656,291.99639892578125,297.2090759277344,284.9810485839844,1.0,0.3373993039131164,1.0,1.0,0.0,1.0,-1.6258419752120972,1.6258398294448853,2.158857341783005e-06,1.2533427476882937,0.9412769675254822,0.9412769675254822,0.0,72.09121704101562,37.0,12869.3994140625,-0.0,444.599853515625,1.0,283.1501159667969,284.4073791503906,290.6475524902344,291.6642761230469,293.1499938964844,293.1499938964844,283.1499938964844,14981.27734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5688034296035767,1.0,0.0,0.0,2.464982032775879,2.4649927616119385,4.054346618431737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.4013671875,0.0,464.96295166015625,1895.4371337890625,0.0,769.5454711914062,0.6152600049972534,1.0,0.0,3.0,1.0,0.0
12208140,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.8795269131660461,0.3095914125442505,0.2795065641403198,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.6721441149711609,0.1353078633546829,0.1305958479642868,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.7873105406761169,0.2190831750631332,0.1549092531204223,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.6471475958824158,0.1207231506705284,0.1168694645166397,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.6869204044342041,0.1437491625547409,0.658652663230896,284.9428100585937,285.5722045898437,292.0759582519531,287.6730041503906,292.0713195800781,297.1997375488281,284.93768310546875,1.0,0.3303616642951965,1.0,1.0,0.0,1.0,-1.6089383363723757,1.6089361906051636,2.116423956977087e-06,1.2399262189865112,0.936358630657196,0.936358630657196,0.0,67.2540283203125,37.0,12984.81640625,-0.0,421.7070007324219,1.0,283.1500244140625,284.3519897460937,290.5777587890625,291.5628662109375,293.1499938964844,293.1499938964844,283.1499938964844,16806.689453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5533263683319092,1.0,0.0,0.0,2.5975022315979004,2.5975141525268555,4.501997352690523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.34912109375,0.0,544.9699096679688,1895.4371337890625,0.0,700.6038818359375,0.6448934674263,1.0,0.0,3.0,1.0,0.0
12208200,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.8922794461250305,0.3100999891757965,0.2797378003597259,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.6801856160163879,0.1344966441392898,0.1295999735593795,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.7972317934036255,0.2182748615741729,0.1541708111763,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.6540165543556213,0.1197972670197486,0.1157646626234054,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.6944809556007385,0.142470583319664,0.6517429947853088,284.917724609375,285.594970703125,292.13446044921875,287.69171142578125,292.1298217773437,297.1949157714844,284.9139404296875,1.0,0.3246000409126282,1.0,1.0,0.0,1.0,-1.597509741783142,1.5975075960159302,2.0880311240034644e-06,1.2308506965637207,0.9320023655891418,0.9320023655891418,0.0,63.10361099243164,25.0,13046.298828125,-0.0,404.0836791992188,1.0,283.1500244140625,284.3210144042969,290.5646057128906,291.5303039550781,293.1499938964844,293.1499938964844,283.1499938964844,17958.486328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5401250123977661,1.0,0.0,0.0,2.675026655197144,2.675039291381836,4.774738613377849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.8818359375,0.0,595.9686279296875,1895.4371337890625,0.0,646.6261596679688,0.6667088866233826,1.0,0.0,3.0,1.0,0.0
12208260,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9337361454963684,0.311653584241867,0.2806442379951477,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7061113715171814,0.1330323666334152,0.1277109384536743,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8266534805297852,0.2168371230363845,0.1527924537658691,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6774145364761353,0.1180759072303772,0.1136307790875434,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7185841798782349,0.1400351524353027,0.6382927894592285,284.8760070800781,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.18963623046875,284.8738098144531,1.0,0.3109321296215057,1.0,1.0,0.0,1.0,-1.5759620666503906,1.5759600400924685,2.035147872447851e-06,1.2137290239334106,0.9224488735198976,0.9224488735198976,0.0,52.95436096191406,25.0,13178.4404296875,-0.0,365.2566223144531,1.0,283.1499938964844,284.265625,290.6192932128906,291.5628356933594,293.1499938964844,293.1499938964844,283.1499938964844,20511.91796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5161194205284119,1.0,0.0,0.0,2.8313677310943604,2.8313820362091064,5.349164098333858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.549072265625,0.0,708.96923828125,1895.4371337890625,0.0,558.9255981445312,0.7052443623542786,1.0,0.0,3.0,1.0,0.0
12208320,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9337361454963684,0.311653584241867,0.2806442379951477,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7061113715171814,0.1330323666334152,0.1277109384536743,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8266534805297852,0.2168371230363845,0.1527924537658691,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6774145364761353,0.1180759072303772,0.1136307790875434,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7185841798782349,0.1400351524353027,0.6382927894592285,284.8760070800781,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.18963623046875,284.8738098144531,1.0,0.3109321296215057,1.0,1.0,0.0,1.0,-1.5759620666503906,1.5759600400924685,2.035147872447851e-06,1.2137290239334106,0.9224488735198976,0.9224488735198976,0.0,52.95436096191406,25.0,13178.4404296875,-0.0,365.2566223144531,1.0,283.1499938964844,284.265625,290.6192932128906,291.5628356933594,293.1499938964844,293.1499938964844,283.1499938964844,20511.91796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5161194205284119,1.0,0.0,0.0,2.8313677310943604,2.8313820362091064,5.349164098333858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.549072265625,0.0,708.96923828125,1895.4371337890625,0.0,558.9255981445312,0.7052443623542786,1.0,0.0,3.0,1.0,0.0
12208380,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.9727972149848938,0.3135683238506317,0.282024472951889,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.7289982438087463,0.1319272220134735,0.12631456553936,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.8539311289787292,0.2157532721757888,0.151779904961586,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.7006732821464539,0.1167209595441818,0.111995905637741,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.7395146489143372,0.1380370408296585,0.627591609954834,284.8517150878906,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.1891784667969,284.8505859375,1.0,0.3010091185569763,1.0,1.0,0.0,1.0,-1.559913992881775,1.559912085533142,1.996296532524866e-06,1.200953722000122,0.912830650806427,0.912830650806427,0.0,45.596004486083984,25.0,13289.982421875,-0.0,337.51953125,1.0,283.1499938964844,284.2296142578125,290.7178039550781,291.6614990234375,293.1499938964844,293.1499938964844,283.1499938964844,22690.072265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5055897235870361,1.0,0.0,0.0,2.94734263420105,2.9473583698272705,5.796350137643458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.307373046875,0.0,802.5060424804688,1895.4371337890625,0.0,524.3690185546875,0.7341032028198242,1.0,0.0,3.0,1.0,0.0
12208440,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.9727972149848938,0.3135683238506317,0.282024472951889,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.7289982438087463,0.1319272220134735,0.12631456553936,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.8539311289787292,0.2157532721757888,0.151779904961586,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.7006732821464539,0.1167209595441818,0.111995905637741,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.7395146489143372,0.1380370408296585,0.627591609954834,284.8517150878906,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.1891784667969,284.8505859375,1.0,0.3010091185569763,1.0,1.0,0.0,1.0,-1.559913992881775,1.559912085533142,1.996296532524866e-06,1.200953722000122,0.912830650806427,0.912830650806427,0.0,45.596004486083984,25.0,13289.982421875,-0.0,337.51953125,1.0,283.1499938964844,284.2296142578125,290.7178039550781,291.6614990234375,293.1499938964844,293.1499938964844,283.1499938964844,22690.072265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5055897235870361,1.0,0.0,0.0,2.94734263420105,2.9473583698272705,5.796350137643458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.307373046875,0.0,802.5060424804688,1895.4371337890625,0.0,524.3690185546875,0.7341032028198242,1.0,0.0,3.0,1.0,0.0
12208500,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.9877951741218568,0.3146101832389831,0.2828336358070373,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.7390514016151428,0.1314612030982971,0.1257433742284774,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.8670061230659485,0.2152906358242035,0.1513630896806717,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.7112268805503845,0.1161332204937934,0.1113084107637405,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.7492345571517944,0.1371417641639709,0.6229348182678223,284.8431396484375,285.5583190917969,292.4602355957031,287.7872314453125,292.45562744140625,297.18994140625,284.842041015625,1.0,0.2970229089260101,1.0,1.0,0.0,1.0,-1.5532822608947754,1.5532803535461426,1.98038037524384e-06,1.1956737041473389,0.9082086086273192,0.9082086086273192,0.0,42.78693771362305,25.0,13347.9521484375,-0.0,326.8277893066406,1.0,283.1499938964844,284.21466064453125,290.7648010253906,291.7139587402344,293.1499938964844,293.1499938964844,283.1499938964844,23797.369140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5048496127128601,1.0,0.0,0.0,3.0014359951019287,3.001452207565308,6.011066489008954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.965576171875,0.0,849.1492309570312,1895.4371337890625,0.0,522.02392578125,0.744870126247406,1.0,0.0,3.0,1.0,0.0
12208560,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83837890625,0.9990000128746032,0.3157036006450653,0.2833133339881897,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.7485008239746094,0.1310365498065948,0.1252346783876419,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.879347562789917,0.2148634791374206,0.1509881913661956,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.7202540040016174,0.1155891716480255,0.1106855794787406,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.7583662271499634,0.1362953037023544,0.6186137199401855,284.83843994140625,285.56787109375,292.5240478515625,287.80419921875,292.5194702148437,297.1911926269531,284.837890625,1.0,0.2935523390769958,1.0,1.0,0.0,1.0,-1.546913504600525,1.546911597251892,1.965197952813469e-06,1.1906262636184692,0.9033103585243224,0.9033103585243224,0.0,40.44540786743164,25.0,13385.2763671875,-0.0,317.5687866210937,1.0,283.1499938964844,284.2057189941406,290.8046875,291.760009765625,293.1499938964844,293.1499938964844,283.1499938964844,24566.720703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5061026215553284,1.0,0.0,0.0,3.033862590789795,3.033879041671753,6.141651169855322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.83837890625,0.0,878.5390625,1895.4371337890625,0.0,526.00048828125,0.7559182643890381,1.0,0.0,3.0,1.0,0.0
12208620,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236999511719,0.9990000128746032,0.3199398517608642,0.2718304395675659,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.7575201988220215,0.1302539557218551,0.1243949234485626,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.8913372159004211,0.2140531688928604,0.1503556966781616,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82421875,0.7279518842697144,0.1145751327276229,0.1096242293715477,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.7662723660469055,0.1347104609012603,0.6109542846679688,284.8238220214844,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.2043762207031,284.8228454589844,1.0,0.2872716188430786,1.0,1.0,0.0,1.0,-1.5207418203353882,1.5207399129867554,1.903631527966354e-06,1.1699203252792358,0.893852949142456,0.893852949142456,0.0,37.943058013916016,25.0,13367.869140625,-0.0,298.7801208496094,1.0,283.1499938964844,284.1822814941406,290.8592834472656,291.8251647949219,293.1499938964844,293.1499938964844,283.1499938964844,26220.162109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5113131403923035,1.0,0.0,0.0,3.099120855331421,3.099138021469116,6.408705530702719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.3330078125,0.0,940.17724609375,1895.4371337890625,0.0,542.8719482421875,0.7666658163070679,1.0,0.0,3.0,1.0,0.0
12208680,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236999511719,0.9990000128746032,0.3199398517608642,0.2718304395675659,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.7575201988220215,0.1302539557218551,0.1243949234485626,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.8913372159004211,0.2140531688928604,0.1503556966781616,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82421875,0.7279518842697144,0.1145751327276229,0.1096242293715477,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.7662723660469055,0.1347104609012603,0.6109542846679688,284.8238220214844,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.2043762207031,284.8228454589844,1.0,0.2872716188430786,1.0,1.0,0.0,1.0,-1.5207418203353882,1.5207399129867554,1.903631527966354e-06,1.1699203252792358,0.893852949142456,0.893852949142456,0.0,37.943058013916016,25.0,13367.869140625,-0.0,298.7801208496094,1.0,283.1499938964844,284.1822814941406,290.8592834472656,291.8251647949219,293.1499938964844,293.1499938964844,283.1499938964844,26220.162109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5113131403923035,1.0,0.0,0.0,3.099120855331421,3.099138021469116,6.408705530702719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.3330078125,0.0,940.17724609375,1895.4371337890625,0.0,542.8719482421875,0.7666658163070679,1.0,0.0,3.0,1.0,0.0
12208740,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227233886719,0.9990000128746032,0.3263105452060699,0.2617500126361847,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7654904127120972,0.1295760720968246,0.1236652731895446,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.9017490148544312,0.21332947909832,0.1497875750064849,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7344783544540405,0.1136732995510101,0.1086810976266861,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7731294631958008,0.1333323866128921,0.6042327880859375,284.8226928710937,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.23052978515625,284.8227233886719,1.0,0.2819586396217346,1.0,1.0,0.0,1.0,-1.497982144355774,1.4979803562164309,1.8509147139411648e-06,1.1517239809036257,0.8847705721855164,0.8847705721855164,0.0,35.92893600463867,28.0,13297.9951171875,-0.0,283.2803039550781,1.0,283.1499938964844,284.1791076660156,290.88336181640625,291.8517761230469,293.1499938964844,293.1499938964844,283.1499938964844,26658.875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.515230655670166,1.0,0.0,0.0,3.0893032550811768,3.089320659637451,6.368167078107945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.656005859375,0.0,935.0991821289062,1895.4371337890625,0.0,555.9209594726562,0.7644146084785461,1.0,0.0,3.0,1.0,0.0
12208800,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227233886719,0.9990000128746032,0.3263105452060699,0.2617500126361847,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7654904127120972,0.1295760720968246,0.1236652731895446,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.9017490148544312,0.21332947909832,0.1497875750064849,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7344783544540405,0.1136732995510101,0.1086810976266861,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7731294631958008,0.1333323866128921,0.6042327880859375,284.8226928710937,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.23052978515625,284.8227233886719,1.0,0.2819586396217346,1.0,1.0,0.0,1.0,-1.497982144355774,1.4979803562164309,1.8509147139411648e-06,1.1517239809036257,0.8847705721855164,0.8847705721855164,0.0,35.92893600463867,28.0,13297.9951171875,-0.0,283.2803039550781,1.0,283.1499938964844,284.1791076660156,290.88336181640625,291.8517761230469,293.1499938964844,293.1499938964844,283.1499938964844,26658.875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.515230655670166,1.0,0.0,0.0,3.0893032550811768,3.089320659637451,6.368167078107945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.656005859375,0.0,935.0991821289062,1895.4371337890625,0.0,555.9209594726562,0.7644146084785461,1.0,0.0,3.0,1.0,0.0
