time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12208860,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.9990000128746032,0.3330980241298675,0.256134420633316,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.7696484923362732,0.1290096342563629,0.1230702772736549,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.907427191734314,0.2127143591642379,0.1493154019117355,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.7375761270523071,0.1128872632980346,0.1078772619366645,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.776167094707489,0.13214673101902,0.598558247089386,284.83319091796875,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2584533691406,284.83416748046875,1.0,0.278678685426712,1.0,1.0,0.0,1.0,-1.4821773767471311,1.482175588607788,1.8147973150917096e-06,1.139019012451172,0.876270055770874,0.876270055770874,0.0,34.79839324951172,31.0,13244.3115234375,-0.0,273.4566345214844,1.0,283.1499938964844,284.1889953613281,290.8962707519531,291.86248779296875,293.1499938964844,293.1499938964844,283.1499938964844,26493.234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5161224007606506,1.0,0.0,0.0,3.0451228618621826,3.045139789581299,6.18732542534417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4060.077392578125,0.0,899.2428588867188,1895.4371337890625,0.0,558.9356689453125,0.7539018988609314,1.0,0.0,3.0,1.0,0.0
12208920,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.9990000128746032,0.3330980241298675,0.256134420633316,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.7696484923362732,0.1290096342563629,0.1230702772736549,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.907427191734314,0.2127143591642379,0.1493154019117355,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.7375761270523071,0.1128872632980346,0.1078772619366645,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.776167094707489,0.13214673101902,0.598558247089386,284.83319091796875,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2584533691406,284.83416748046875,1.0,0.278678685426712,1.0,1.0,0.0,1.0,-1.4821773767471311,1.482175588607788,1.8147973150917096e-06,1.139019012451172,0.876270055770874,0.876270055770874,0.0,34.79839324951172,31.0,13244.3115234375,-0.0,273.4566345214844,1.0,283.1499938964844,284.1889953613281,290.8962707519531,291.86248779296875,293.1499938964844,293.1499938964844,283.1499938964844,26493.234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5161224007606506,1.0,0.0,0.0,3.0451228618621826,3.045139789581299,6.18732542534417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4060.077392578125,0.0,899.2428588867188,1895.4371337890625,0.0,558.9356689453125,0.7539018988609314,1.0,0.0,3.0,1.0,0.0
12208980,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3393026292324066,0.2546339333057403,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7700980305671692,0.1285427957773208,0.1225974261760711,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.9084221720695496,0.2121958136558532,0.1489316076040268,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.7374123334884644,0.1122049763798713,0.1071994230151176,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7754658460617065,0.131085067987442,0.5936388969421387,284.8529357910156,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2810974121094,284.85455322265625,1.0,0.277044415473938,1.0,1.0,0.0,1.0,-1.4726252555847168,1.4726234674453735,1.793113369785715e-06,1.1312642097473145,0.8685159683227539,0.8685159683227539,0.0,34.40401077270508,34.0,13214.1044921875,-0.0,268.3345642089844,1.0,283.1499938964844,284.2083435058594,290.9110107421875,291.8739318847656,293.1499938964844,293.1499938964844,283.1499938964844,25943.306640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5150306224822998,1.0,0.0,0.0,2.9810445308685303,2.981060743331909,5.929666144766088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.061279296875,0.0,847.0420532226562,1895.4371337890625,0.0,555.2468872070312,0.7385690808296204,1.0,0.0,3.0,1.0,0.0
12209040,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3393026292324066,0.2546339333057403,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7700980305671692,0.1285427957773208,0.1225974261760711,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.9084221720695496,0.2121958136558532,0.1489316076040268,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.7374123334884644,0.1122049763798713,0.1071994230151176,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7754658460617065,0.131085067987442,0.5936388969421387,284.8529357910156,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2810974121094,284.85455322265625,1.0,0.277044415473938,1.0,1.0,0.0,1.0,-1.4726252555847168,1.4726234674453735,1.793113369785715e-06,1.1312642097473145,0.8685159683227539,0.8685159683227539,0.0,34.40401077270508,34.0,13214.1044921875,-0.0,268.3345642089844,1.0,283.1499938964844,284.2083435058594,290.9110107421875,291.8739318847656,293.1499938964844,293.1499938964844,283.1499938964844,25943.306640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5150306224822998,1.0,0.0,0.0,2.9810445308685303,2.981060743331909,5.929666144766088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.061279296875,0.0,847.0420532226562,1895.4371337890625,0.0,555.2468872070312,0.7385690808296204,1.0,0.0,3.0,1.0,0.0
12209100,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9990000128746032,0.3421038389205932,0.255217581987381,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.7691216468811035,0.1283422410488128,0.1224006861448288,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.9073410034179688,0.2119663506746292,0.1487671583890915,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.7362813949584961,0.111898586153984,0.1069018989801406,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.7738872170448303,0.1305813193321228,0.5913596749305725,284.8662109375,285.4432983398437,293.0776062011719,287.9268798828125,293.0730895996094,297.289794921875,284.86846923828125,1.0,0.2767546772956848,1.0,1.0,0.0,1.0,-1.4697977304458618,1.4697959423065186,1.7866827874968294e-06,1.1289258003234863,0.8650734424591064,0.8650734424591064,0.0,34.43440628051758,34.0,13198.837890625,-0.0,267.19781494140625,1.0,283.1499938964844,284.2225952148437,290.9200439453125,291.8812561035156,293.1499938964844,293.1499938964844,283.1499938964844,25445.205078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142332911491394,1.0,0.0,0.0,2.93656849861145,2.93658447265625,5.754050107498188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.3193359375,0.0,811.319091796875,1895.4371337890625,0.0,552.568603515625,0.7306498289108276,1.0,0.0,3.0,1.0,0.0
12209160,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9990000128746032,0.3446893990039825,0.2565912008285522,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7674423456192017,0.1281621903181076,0.1222288087010383,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9053561687469482,0.211754634976387,0.1486195623874664,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7345384955406189,0.1116141080856323,0.1066304817795753,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7715814709663391,0.1300887912511825,0.5891647338867188,284.879150390625,285.43634033203125,293.13677978515625,287.9373474121094,293.1322937011719,297.2966003417969,284.8812255859375,1.0,0.2767761647701263,1.0,1.0,0.0,1.0,-1.468101143836975,1.4680993556976318,1.7827891269917018e-06,1.1274815797805786,0.8616282343864441,0.8616282343864441,0.0,34.60051345825195,37.0,13203.853515625,-0.0,266.8870544433594,1.0,283.1499938964844,284.234375,290.930419921875,291.8912048339844,293.1499938964844,293.1499938964844,283.1499938964844,25153.49609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5135220289230347,1.0,0.0,0.0,2.906163454055786,2.906179189682007,5.63551225241099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.08544921875,0.0,787.762939453125,1895.4371337890625,0.0,550.190673828125,0.7205750346183777,1.0,0.0,3.0,1.0,0.0
12209220,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9990000128746032,0.3492233157157898,0.2613630592823028,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7623177170753479,0.1278568357229232,0.1219505965709686,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8992457389831543,0.2113747894763946,0.1483652591705322,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7295035719871521,0.1111045181751251,0.1061574965715408,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7651299238204956,0.1291217505931854,0.5849360823631287,284.90997314453125,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.3049011230469,284.9123229980469,1.0,0.2776260375976562,1.0,1.0,0.0,1.0,-1.4675443172454834,1.46754252910614,1.78133768713451e-06,1.1268383264541626,0.8557016849517822,0.8557016849517822,0.0,35.29638671875,40.0,13233.7509765625,-0.0,268.3872985839844,1.0,283.1499938964844,284.2673034667969,290.9527282714844,291.9139709472656,293.1499938964844,293.1499938964844,283.1499938964844,24214.033203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5126537084579468,1.0,0.0,0.0,2.826067924499512,2.826082706451416,5.32915692019742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.49169921875,0.0,726.88671875,1895.4371337890625,0.0,547.3016357421875,0.7012426853179932,1.0,0.0,3.0,1.0,0.0
12209280,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9990000128746032,0.3492233157157898,0.2613630592823028,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7623177170753479,0.1278568357229232,0.1219505965709686,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8992457389831543,0.2113747894763946,0.1483652591705322,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7295035719871521,0.1111045181751251,0.1061574965715408,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7651299238204956,0.1291217505931854,0.5849360823631287,284.90997314453125,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.3049011230469,284.9123229980469,1.0,0.2776260375976562,1.0,1.0,0.0,1.0,-1.4675443172454834,1.46754252910614,1.78133768713451e-06,1.1268383264541626,0.8557016849517822,0.8557016849517822,0.0,35.29638671875,40.0,13233.7509765625,-0.0,268.3872985839844,1.0,283.1499938964844,284.2673034667969,290.9527282714844,291.9139709472656,293.1499938964844,293.1499938964844,283.1499938964844,24214.033203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5126537084579468,1.0,0.0,0.0,2.826067924499512,2.826082706451416,5.32915692019742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.49169921875,0.0,726.88671875,1895.4371337890625,0.0,547.3016357421875,0.7012426853179932,1.0,0.0,3.0,1.0,0.0
12209340,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.9990000128746032,0.3516923487186432,0.2656119763851166,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.7580525279045105,0.1276961266994476,0.1218143552541732,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.8940503597259521,0.2111573964357376,0.1482271701097488,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.7253804802894592,0.110816590487957,0.105899877846241,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.7599701285362244,0.1285081803798675,0.5823009610176086,284.9319763183594,285.3612670898437,293.3274841308594,287.9677429199219,293.3230895996094,297.3067321777344,284.9347229003906,1.0,0.2786598801612854,1.0,1.0,0.0,1.0,-1.4688421487808228,1.4688403606414795,1.7841020962805487e-06,1.1277378797531128,0.8525710701942444,0.8525710701942444,0.0,35.97239303588867,40.0,13257.5703125,-0.0,270.63409423828125,1.0,283.1499938964844,284.2926025390625,290.9672241210937,291.9298095703125,293.1499938964844,293.1499938964844,283.1499938964844,23461.40625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5127038359642029,1.0,0.0,0.0,2.767428398132324,2.7674427032470703,5.110296683596971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.728515625,0.0,683.943115234375,1895.4371337890625,0.0,547.4681396484375,0.689864993095398,1.0,0.0,3.0,1.0,0.0
12209400,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.9990000128746032,0.3529400825500488,0.2683457136154175,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.7554039359092712,0.1276165544986724,0.1217511817812919,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8907784819602966,0.2110427469015121,0.148157462477684,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.7228068113327026,0.1106666773557663,0.1057695299386978,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7568074464797974,0.1281634718179702,0.5808360576629639,284.9433898925781,285.3563232421875,293.3686218261719,287.9736022949219,293.3642883300781,297.3067321777344,284.9459533691406,1.0,0.2793867588043213,1.0,1.0,0.0,1.0,-1.470048904418945,1.470047116279602,1.7867234873847335e-06,1.128621220588684,0.8508057594299316,0.8508057594299316,0.0,36.42374420166016,43.0,13281.63671875,-0.0,272.2832336425781,1.0,283.1499938964844,284.30450439453125,290.97528076171875,291.939453125,293.1499938964844,293.1499938964844,283.1499938964844,23183.240234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5129655003547668,1.0,0.0,0.0,2.744267702102661,2.744281768798828,5.025117957302427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.73681640625,0.0,667.5496215820312,1895.4371337890625,0.0,548.3372192382812,0.6814014315605164,1.0,0.0,3.0,1.0,0.0
12209460,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.9990000128746032,0.3559024333953857,0.277063637971878,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7474210262298584,0.1274342685937881,0.1216206178069114,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.8807497024536133,0.2107517421245575,0.1479883939027786,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.714816153049469,0.110293224453926,0.1054566204547882,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7473752498626709,0.1272059082984924,0.5768046975135803,284.979248046875,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.3031921386719,284.9819641113281,1.0,0.2818799614906311,1.0,1.0,0.0,1.0,-1.4749385118484497,1.4749367237091064,1.7974916772800498e-06,1.1323167085647583,0.8470193147659302,0.8470193147659302,0.0,37.916751861572266,46.0,13339.1171875,-0.0,278.1488647460937,1.0,283.1499938964844,284.34478759765625,290.9947814941406,291.96319580078125,293.1499938964844,293.1499938964844,283.1499938964844,22096.431640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142444372177124,1.0,0.0,0.0,2.662899971008301,2.662913084030152,4.731545573122277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.699951171875,0.0,611.3745727539062,1895.4371337890625,0.0,552.60595703125,0.6615527868270874,1.0,0.0,3.0,1.0,0.0
12209520,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.9990000128746032,0.3559024333953857,0.277063637971878,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7474210262298584,0.1274342685937881,0.1216206178069114,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.8807497024536133,0.2107517421245575,0.1479883939027786,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.714816153049469,0.110293224453926,0.1054566204547882,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7473752498626709,0.1272059082984924,0.5768046975135803,284.979248046875,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.3031921386719,284.9819641113281,1.0,0.2818799614906311,1.0,1.0,0.0,1.0,-1.4749385118484497,1.4749367237091064,1.7974916772800498e-06,1.1323167085647583,0.8470193147659302,0.8470193147659302,0.0,37.916751861572266,46.0,13339.1171875,-0.0,278.1488647460937,1.0,283.1499938964844,284.34478759765625,290.9947814941406,291.96319580078125,293.1499938964844,293.1499938964844,283.1499938964844,22096.431640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142444372177124,1.0,0.0,0.0,2.662899971008301,2.662913084030152,4.731545573122277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.699951171875,0.0,611.3745727539062,1895.4371337890625,0.0,552.60595703125,0.6615527868270874,1.0,0.0,3.0,1.0,0.0
12209580,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.3581702709197998,0.2871160507202148,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7389609217643738,0.1273055970668792,0.1215523928403854,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8699283003807068,0.2104985564947128,0.1478540748357772,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7056042551994324,0.1099789217114448,0.1052115485072135,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7374557852745056,0.1262478828430175,0.572822093963623,285.0169372558594,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2953796386719,285.0197448730469,1.0,0.2849558591842651,1.0,1.0,0.0,1.0,-1.4816871881484983,1.4816852807998655,1.81260031695274e-06,1.1375869512557983,0.8444074392318726,0.8444074392318726,0.0,39.717899322509766,49.0,13403.3564453125,-0.0,285.6507568359375,1.0,283.1499938964844,284.387451171875,291.0102233886719,291.98345947265625,293.1499938964844,293.1499938964844,283.1499938964844,20976.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5160589814186096,1.0,0.0,0.0,2.5832390785217285,2.583251476287842,4.452690518519377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.001708984375,0.0,559.0967407226562,1895.4371337890625,0.0,558.7206420898438,0.6419955492019653,1.0,0.0,3.0,1.0,0.0
12209640,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.3581702709197998,0.2871160507202148,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7389609217643738,0.1273055970668792,0.1215523928403854,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8699283003807068,0.2104985564947128,0.1478540748357772,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7056042551994324,0.1099789217114448,0.1052115485072135,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7374557852745056,0.1262478828430175,0.572822093963623,285.0169372558594,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2953796386719,285.0197448730469,1.0,0.2849558591842651,1.0,1.0,0.0,1.0,-1.4816871881484983,1.4816852807998655,1.81260031695274e-06,1.1375869512557983,0.8444074392318726,0.8444074392318726,0.0,39.717899322509766,49.0,13403.3564453125,-0.0,285.6507568359375,1.0,283.1499938964844,284.387451171875,291.0102233886719,291.98345947265625,293.1499938964844,293.1499938964844,283.1499938964844,20976.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5160589814186096,1.0,0.0,0.0,2.5832390785217285,2.583251476287842,4.452690518519377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.001708984375,0.0,559.0967407226562,1895.4371337890625,0.0,558.7206420898438,0.6419955492019653,1.0,0.0,3.0,1.0,0.0
12209700,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9990000128746032,0.359082967042923,0.2925306558609009,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.7346706986427307,0.1272623091936111,0.1215405464172363,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8644082546234131,0.2103869765996933,0.1477990448474884,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.7007325291633606,0.1098440811038017,0.1051128804683685,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.7324255704879761,0.1257691085338592,0.5708463788032532,285.0373840332031,285.2313842773437,293.6474914550781,288.0068664550781,293.6434020996094,297.29034423828125,285.0407409667969,1.0,0.2866719365119934,1.0,1.0,0.0,1.0,-1.4856164455413818,1.4856146574020386,1.8214502688351784e-06,1.1406699419021606,0.8436232805252075,0.8436232805252075,0.0,40.718788146972656,49.0,13428.3818359375,-0.0,289.927490234375,1.0,283.1499938964844,284.4121398925781,291.0163269042969,291.99151611328125,293.1499938964844,293.1499938964844,283.1499938964844,20286.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5170345306396484,1.0,0.0,0.0,2.536337375640869,2.536349534988404,4.292471658118302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.252685546875,0.0,529.530517578125,1895.4371337890625,0.0,562.0366821289062,0.6332107186317444,1.0,0.0,3.0,1.0,0.0
12209760,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9990000128746032,0.3598769903182983,0.2981445789337158,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.730387270450592,0.1272356063127517,0.1215464025735855,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8589083552360535,0.2102881222963333,0.1477546393871307,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.6958314776420593,0.1097258999943733,0.105032131075859,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.7273761630058289,0.125292420387268,0.5688883066177368,285.055908203125,285.2099609375,293.7017822265625,288.01202392578125,293.6977233886719,297.28485107421875,285.0588073730469,1.0,0.2884883880615234,1.0,1.0,0.0,1.0,-1.4898617267608645,1.489859938621521,1.83105657924898e-06,1.1440134048461914,0.8430289030075073,0.8430289030075073,0.0,41.77849578857422,37.0,13471.7138671875,-0.0,294.5171203613281,1.0,283.1499938964844,284.4320068359375,291.02203369140625,292.0002136230469,293.1499938964844,293.1499938964844,283.1499938964844,19838.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.518061637878418,1.0,0.0,0.0,2.5059938430786133,2.5060057640075684,4.190379740975914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.6328125,0.0,510.9284362792969,1895.4371337890625,0.0,565.549560546875,0.6258959770202637,1.0,0.0,3.0,1.0,0.0
12209820,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.9990000128746032,0.3626643717288971,0.2960121631622314,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7319002151489258,0.1271960437297821,0.1214901953935623,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8606488108634949,0.2100804299116134,0.1476024538278579,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.6970704793930054,0.1095057874917984,0.1048041880130767,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.7272570133209229,0.1243374273180961,0.5645197033882141,285.07830810546875,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2806701660156,285.0791015625,1.0,0.2862910330295563,1.0,1.0,0.0,1.0,-1.4815465211868286,1.4815446138381958,1.8123254221791283e-06,1.1375161409378052,0.8426046371459961,0.8426046371459961,0.0,41.25312805175781,25.0,13455.7138671875,-0.0,289.45709228515625,1.0,283.1499938964844,284.4554748535156,291.03094482421875,292.0127258300781,293.1499938964844,293.1499938964844,283.1499938964844,19183.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5201303362846375,1.0,0.0,0.0,2.462127208709717,2.4621386528015137,4.044961201543629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.06005859375,0.0,484.7329711914063,1895.4371337890625,0.0,572.69287109375,0.615296483039856,1.0,0.0,3.0,1.0,0.0
12209880,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.9990000128746032,0.3626643717288971,0.2960121631622314,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7319002151489258,0.1271960437297821,0.1214901953935623,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8606488108634949,0.2100804299116134,0.1476024538278579,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.6970704793930054,0.1095057874917984,0.1048041880130767,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.7272570133209229,0.1243374273180961,0.5645197033882141,285.07830810546875,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2806701660156,285.0791015625,1.0,0.2862910330295563,1.0,1.0,0.0,1.0,-1.4815465211868286,1.4815446138381958,1.8123254221791283e-06,1.1375161409378052,0.8426046371459961,0.8426046371459961,0.0,41.25312805175781,25.0,13455.7138671875,-0.0,289.45709228515625,1.0,283.1499938964844,284.4554748535156,291.03094482421875,292.0127258300781,293.1499938964844,293.1499938964844,283.1499938964844,19183.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5201303362846375,1.0,0.0,0.0,2.462127208709717,2.4621386528015137,4.044961201543629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.06005859375,0.0,484.7329711914063,1895.4371337890625,0.0,572.69287109375,0.615296483039856,1.0,0.0,3.0,1.0,0.0
12209940,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.9990000128746032,0.3690061867237091,0.2818770706653595,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7428831458091736,0.1271773725748062,0.1213720440864563,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.874383807182312,0.2098476588726043,0.1473745852708816,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7085365056991577,0.1093114390969276,0.1045186966657638,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7365244030952454,0.1234835609793663,0.5600825548171997,285.0810546875,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2989501953125,285.08062744140625,1.0,0.2796677052974701,1.0,1.0,0.0,1.0,-1.4584990739822388,1.4584972858428955,1.7607774225325556e-06,1.1192309856414795,0.8428570032119751,0.8428570032119751,0.0,38.41622924804688,28.0,13346.7314453125,-0.0,272.2716064453125,1.0,283.1499938964844,284.4606018066406,291.03192138671875,292.0113525390625,293.1499938964844,293.1499938964844,283.1499938964844,18746.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5209630131721497,1.0,0.0,0.0,2.434488534927368,2.434499740600586,3.9546574726045947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.19677734375,0.0,468.54791259765625,1895.4371337890625,0.0,575.5941772460938,0.6085745692253113,1.0,0.0,3.0,1.0,0.0
12210000,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.9990000128746032,0.3690061867237091,0.2818770706653595,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7428831458091736,0.1271773725748062,0.1213720440864563,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.874383807182312,0.2098476588726043,0.1473745852708816,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7085365056991577,0.1093114390969276,0.1045186966657638,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7365244030952454,0.1234835609793663,0.5600825548171997,285.0810546875,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2989501953125,285.08062744140625,1.0,0.2796677052974701,1.0,1.0,0.0,1.0,-1.4584990739822388,1.4584972858428955,1.7607774225325556e-06,1.1192309856414795,0.8428570032119751,0.8428570032119751,0.0,38.41622924804688,28.0,13346.7314453125,-0.0,272.2716064453125,1.0,283.1499938964844,284.4606018066406,291.03192138671875,292.0113525390625,293.1499938964844,293.1499938964844,283.1499938964844,18746.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5209630131721497,1.0,0.0,0.0,2.434488534927368,2.434499740600586,3.9546574726045947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.19677734375,0.0,468.54791259765625,1895.4371337890625,0.0,575.5941772460938,0.6085745692253113,1.0,0.0,3.0,1.0,0.0
12210060,297.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9990000128746032,0.3775885105133056,0.2721577882766723,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7511152625083923,0.1272080093622207,0.1213242188096046,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8844561576843262,0.209624782204628,0.1471686214208603,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.716419517993927,0.1091680005192756,0.1043062508106231,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.7431808114051819,0.1228224709630012,0.5565940141677856,285.0802917480469,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.3322448730469,285.0804138183594,1.0,0.2755688428878784,1.0,1.0,0.0,1.0,-1.4420747756958008,1.4420729875564575,1.7244678929273505e-06,1.106037139892578,0.8438723683357239,0.8438723683357239,0.0,36.524898529052734,31.0,13292.5390625,-0.0,260.6452941894531,1.0,283.1499938964844,284.4638061523437,291.0293884277344,292.00445556640625,293.1499938964844,293.1499938964844,283.1499938964844,18443.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5200121402740479,1.0,0.0,0.0,2.4180808067321777,2.4180917739868164,3.9015299080347177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.210205078125,0.0,458.8824462890625,1895.4371337890625,0.0,572.2822265625,0.6045202612876892,1.0,0.0,3.0,1.0,0.0
12210120,297.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9990000128746032,0.3775885105133056,0.2721577882766723,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7511152625083923,0.1272080093622207,0.1213242188096046,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8844561576843262,0.209624782204628,0.1471686214208603,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.716419517993927,0.1091680005192756,0.1043062508106231,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.7431808114051819,0.1228224709630012,0.5565940141677856,285.0802917480469,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.3322448730469,285.0804138183594,1.0,0.2755688428878784,1.0,1.0,0.0,1.0,-1.4420747756958008,1.4420729875564575,1.7244678929273505e-06,1.106037139892578,0.8438723683357239,0.8438723683357239,0.0,36.524898529052734,31.0,13292.5390625,-0.0,260.6452941894531,1.0,283.1499938964844,284.4638061523437,291.0293884277344,292.00445556640625,293.1499938964844,293.1499938964844,283.1499938964844,18443.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5200121402740479,1.0,0.0,0.0,2.4180808067321777,2.4180917739868164,3.9015299080347177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.210205078125,0.0,458.8824462890625,1895.4371337890625,0.0,572.2822265625,0.6045202612876892,1.0,0.0,3.0,1.0,0.0
12210180,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.9990000128746032,0.385808527469635,0.2674251496791839,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7554565072059631,0.1272900551557541,0.1213600486516952,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.8894456028938293,0.2094313353300094,0.1470066010951995,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.7201471924781799,0.1090722978115081,0.1041750162839889,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7461792826652527,0.1222868263721466,0.5539405941963196,285.0834655761719,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3616943359375,285.08380126953125,1.0,0.2733548581600189,1.0,1.0,0.0,1.0,-1.4328958988189695,1.432894229888916,1.7043864772858797e-06,1.0986592769622805,0.8458219170570374,0.8458219170570374,0.0,35.60483932495117,34.0,13298.462890625,-0.0,254.585693359375,1.0,283.1499938964844,284.4686889648437,291.03179931640625,292.0049743652344,293.1499938964844,293.1499938964844,283.1499938964844,18217.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5186771154403687,1.0,0.0,0.0,2.410080909729004,2.4100918769836426,3.87575795457451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.997314453125,0.0,453.829345703125,1895.4371337890625,0.0,567.665283203125,0.6024338603019714,1.0,0.0,3.0,1.0,0.0
12210240,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.9990000128746032,0.385808527469635,0.2674251496791839,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7554565072059631,0.1272900551557541,0.1213600486516952,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.8894456028938293,0.2094313353300094,0.1470066010951995,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.7201471924781799,0.1090722978115081,0.1041750162839889,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7461792826652527,0.1222868263721466,0.5539405941963196,285.0834655761719,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3616943359375,285.08380126953125,1.0,0.2733548581600189,1.0,1.0,0.0,1.0,-1.4328958988189695,1.432894229888916,1.7043864772858797e-06,1.0986592769622805,0.8458219170570374,0.8458219170570374,0.0,35.60483932495117,34.0,13298.462890625,-0.0,254.585693359375,1.0,283.1499938964844,284.4686889648437,291.03179931640625,292.0049743652344,293.1499938964844,293.1499938964844,283.1499938964844,18217.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5186771154403687,1.0,0.0,0.0,2.410080909729004,2.4100918769836426,3.87575795457451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.997314453125,0.0,453.829345703125,1895.4371337890625,0.0,567.665283203125,0.6024338603019714,1.0,0.0,3.0,1.0,0.0
12210300,297.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.9990000128746032,0.3896380662918091,0.2665594518184662,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7563421130180359,0.1273482590913772,0.1214044243097305,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.8902939558029175,0.2093444615602493,0.1469399333000183,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.7207924127578735,0.1090403646230697,0.1041344404220581,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.7464489340782166,0.1220388785004615,0.5527819395065308,285.0857849121094,284.95001220703125,294.1676940917969,288.0394287109375,294.163818359375,297.3736572265625,285.0862121582031,1.0,0.2728528082370758,1.0,1.0,0.0,1.0,-1.4303889274597168,1.430387258529663,1.6989027926683775e-06,1.0966182947158811,0.8469842076301575,0.8469842076301575,0.0,35.42316055297852,34.0,13317.591796875,-0.0,253.1124267578125,1.0,283.1499938964844,284.47137451171875,291.0348205566406,292.0082397460937,293.1499938964844,293.1499938964844,283.1499938964844,18127.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182860493659973,1.0,0.0,0.0,2.4085962772369385,2.408607244491577,3.87098424425858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.49755859375,0.0,452.6568603515625,1895.4371337890625,0.0,566.320068359375,0.6019762754440308,1.0,0.0,3.0,1.0,0.0
12210360,297.5526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.9990000128746032,0.393254667520523,0.2665885388851166,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.7564370036125183,0.1274165362119674,0.1214643642306327,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.8901389241218567,0.209262728691101,0.1468813121318817,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.7207122445106506,0.1090180724859237,0.1041089296340942,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.7459507584571838,0.1217939555644989,0.5516787171363831,285.088623046875,284.95001220703125,294.2169189453125,288.04058837890625,294.21307373046875,297.3835754394531,285.08917236328125,1.0,0.2727015316486358,1.0,1.0,0.0,1.0,-1.4290692806243896,1.429067611694336,1.6959904769464629e-06,1.0955137014389038,0.8479366898536682,0.8479366898536682,0.0,35.40337371826172,37.0,13345.470703125,-0.0,252.5232849121093,1.0,283.1499938964844,284.474365234375,291.0385131835937,292.012939453125,293.1499938964844,293.1499938964844,283.1499938964844,18064.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182017683982849,1.0,0.0,0.0,2.408036708831787,2.408047676086426,3.869186002702918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.50390625,0.0,452.0724182128906,1895.4371337890625,0.0,566.0304565429688,0.6017597317695618,1.0,0.0,3.0,1.0,0.0
12210420,297.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.9990000128746032,0.3998330533504486,0.2690165340900421,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7545391917228699,0.1275799870491027,0.1216255575418472,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.8871814608573914,0.2091118097305297,0.1467844247817993,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956115722656,0.7186291217803955,0.1089995726943016,0.1040983274579048,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.7429088354110718,0.121294729411602,0.5495297312736511,285.0959167480469,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.3971862792969,285.0966491699219,1.0,0.2733140289783478,1.0,1.0,0.0,1.0,-1.429466724395752,1.4294650554656982,1.696714093668561e-06,1.0956932306289673,0.8499293923377991,0.8499293923377991,0.0,35.7919807434082,40.0,13424.1787109375,-0.0,253.63189697265625,1.0,283.1499938964844,284.4814147949219,291.0461120605469,292.0246887207031,293.1499938964844,293.1499938964844,283.1499938964844,17971.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5190238952636719,1.0,0.0,0.0,2.409221649169922,2.4092326164245605,3.872994795983687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.53759765625,0.0,452.1959838867188,1895.4371337890625,0.0,568.8610229492188,0.6018909811973572,1.0,0.0,3.0,1.0,0.0
12210480,297.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.9990000128746032,0.3998330533504486,0.2690165340900421,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7545391917228699,0.1275799870491027,0.1216255575418472,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.8871814608573914,0.2091118097305297,0.1467844247817993,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956115722656,0.7186291217803955,0.1089995726943016,0.1040983274579048,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.7429088354110718,0.121294729411602,0.5495297312736511,285.0959167480469,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.3971862792969,285.0966491699219,1.0,0.2733140289783478,1.0,1.0,0.0,1.0,-1.429466724395752,1.4294650554656982,1.696714093668561e-06,1.0956932306289673,0.8499293923377991,0.8499293923377991,0.0,35.7919807434082,40.0,13424.1787109375,-0.0,253.63189697265625,1.0,283.1499938964844,284.4814147949219,291.0461120605469,292.0246887207031,293.1499938964844,293.1499938964844,283.1499938964844,17971.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5190238952636719,1.0,0.0,0.0,2.409221649169922,2.4092326164245605,3.872994795983687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.53759765625,0.0,452.1959838867188,1895.4371337890625,0.0,568.8610229492188,0.6018909811973572,1.0,0.0,3.0,1.0,0.0
12210540,297.57110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023864746094,0.9990000128746032,0.4040338695049286,0.2724590003490448,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.7517380118370056,0.1277174949645996,0.1217719614505767,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022644042969,0.8832191228866577,0.209011510014534,0.1467289328575134,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.7157500386238098,0.1090055704116821,0.1041205301880836,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.7393015623092651,0.1209174841642379,0.5479680895805359,285.102294921875,284.95001220703125,294.3821716308594,288.0422668457031,294.37847900390625,297.402099609375,285.1031188964844,1.0,0.2744051218032837,1.0,1.0,0.0,1.0,-1.431859254837036,1.4318575859069824,1.701780433904787e-06,1.0974788665771484,0.8514456152915955,0.8514456152915955,0.0,36.38359069824219,40.0,13496.642578125,-0.0,256.0574951171875,1.0,283.1499938964844,284.4872131347656,291.0506286621094,292.0335388183594,293.1499938964844,293.1499938964844,283.1499938964844,17923.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5203554630279541,1.0,0.0,0.0,2.411567449569702,2.4115781784057617,3.880539907186176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.599609375,0.0,453.1085815429688,1895.4371337890625,0.0,573.4758911132812,0.6023431420326233,1.0,0.0,3.0,1.0,0.0
12210600,297.57135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.9990000128746032,0.40555140376091,0.2741231024265289,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.104736328125,0.7503936886787415,0.127774953842163,0.1218349710106849,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.8813483119010925,0.2089740484952926,0.1467100977897644,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.714361846446991,0.1090117767453193,0.1041351333260536,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10467529296875,0.7376437783241272,0.1207655742764473,0.5473492741584778,285.10498046875,284.95001220703125,294.4084777832031,288.042236328125,294.4048156738281,297.4029846191406,285.1058349609375,1.0,0.2749541103839874,1.0,1.0,0.0,1.0,-1.433184266090393,1.4331825971603394,1.7046066886905464e-06,1.098483920097351,0.8520551323890686,0.8520551323890686,0.0,36.67526626586914,43.0,13527.7607421875,-0.0,257.3163757324219,1.0,283.1499938964844,284.4896240234375,291.0520324707031,292.0368347167969,293.1499938964844,293.1499938964844,283.1499938964844,17908.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5210058689117432,1.0,0.0,0.0,2.412739992141724,2.412750720977783,3.884314594415628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.21923828125,0.0,453.60638427734375,1895.4371337890625,0.0,575.743896484375,0.6025810241699219,1.0,0.0,3.0,1.0,0.0
12210660,297.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.9990000128746032,0.410450279712677,0.2813864648342132,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.7446650266647339,0.1279978156089782,0.1220861822366714,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.8734520673751831,0.2088471204042434,0.1466543525457382,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.7082417607307434,0.1090509220957756,0.1042129248380661,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.7307643890380859,0.1201970353722572,0.5450687408447266,285.115966796875,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.4019470214844,285.1174011230469,1.0,0.2774242758750915,1.0,1.0,0.0,1.0,-1.43949294090271,1.4394912719726562,1.7181583871206383e-06,1.1033217906951904,0.8543384075164795,0.8543384075164795,0.0,37.97785949707031,46.0,13658.1220703125,-0.0,263.1288146972656,1.0,283.1499938964844,284.4990539550781,291.05523681640625,292.0476989746094,293.1499938964844,293.1499938964844,283.1499938964844,17862.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5238000750541687,1.0,0.0,0.0,2.417943000793457,2.417953968048096,3.9010856767163204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.17919921875,0.0,455.9392700195313,1895.4371337890625,0.0,585.5913696289062,0.6036711931228638,1.0,0.0,3.0,1.0,0.0
