time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210720,297.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.9990000128746032,0.410450279712677,0.2813864648342132,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.7446650266647339,0.1279978156089782,0.1220861822366714,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.8734520673751831,0.2088471204042434,0.1466543525457382,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.7082417607307434,0.1090509220957756,0.1042129248380661,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.7307643890380859,0.1201970353722572,0.5450687408447266,285.115966796875,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.4019470214844,285.1174011230469,1.0,0.2774242758750915,1.0,1.0,0.0,1.0,-1.43949294090271,1.4394912719726562,1.7181583871206383e-06,1.1033217906951904,0.8543384075164795,0.8543384075164795,0.0,37.97785949707031,46.0,13658.1220703125,-0.0,263.1288146972656,1.0,283.1499938964844,284.4990539550781,291.05523681640625,292.0476989746094,293.1499938964844,293.1499938964844,283.1499938964844,17862.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5238000750541687,1.0,0.0,0.0,2.417943000793457,2.417953968048096,3.9010856767163204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.17919921875,0.0,455.9392700195313,1895.4371337890625,0.0,585.5913696289062,0.6036711931228638,1.0,0.0,3.0,1.0,0.0
12210780,297.5560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.9990000128746032,0.4146290123462677,0.2902854681015014,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356811523437,0.7379980087280273,0.1282559186220169,0.1223799735307693,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.8643259406089783,0.2087481915950775,0.1466226577758789,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13543701171875,0.7007924914360046,0.109122633934021,0.104331336915493,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.7227855324745178,0.1195984259247779,0.5426936149597168,285.13623046875,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.3955993652344,285.1380615234375,1.0,0.280545026063919,1.0,1.0,0.0,1.0,-1.4477804899215698,1.447778820991516,1.7361320487907506e-06,1.1097403764724731,0.856953501701355,0.856953501701355,0.0,39.62812042236328,49.0,13837.791015625,-0.0,270.6867370605469,1.0,283.1499938964844,284.5128479003906,291.056884765625,292.0592346191406,293.1499938964844,293.1499938964844,283.1499938964844,17823.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5272302031517029,1.0,0.0,0.0,2.424579620361328,2.424590349197388,3.922529572264466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.0146484375,0.0,459.0196228027344,1895.4371337890625,0.0,597.914306640625,0.6050898432731628,1.0,0.0,3.0,1.0,0.0
12210840,297.5560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.9990000128746032,0.4146290123462677,0.2902854681015014,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356811523437,0.7379980087280273,0.1282559186220169,0.1223799735307693,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.8643259406089783,0.2087481915950775,0.1466226577758789,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13543701171875,0.7007924914360046,0.109122633934021,0.104331336915493,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.7227855324745178,0.1195984259247779,0.5426936149597168,285.13623046875,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.3955993652344,285.1380615234375,1.0,0.280545026063919,1.0,1.0,0.0,1.0,-1.4477804899215698,1.447778820991516,1.7361320487907506e-06,1.1097403764724731,0.856953501701355,0.856953501701355,0.0,39.62812042236328,49.0,13837.791015625,-0.0,270.6867370605469,1.0,283.1499938964844,284.5128479003906,291.056884765625,292.0592346191406,293.1499938964844,293.1499938964844,283.1499938964844,17823.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5272302031517029,1.0,0.0,0.0,2.424579620361328,2.424590349197388,3.922529572264466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.0146484375,0.0,459.0196228027344,1895.4371337890625,0.0,597.914306640625,0.6050898432731628,1.0,0.0,3.0,1.0,0.0
12210900,297.548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471862792969,0.9990000128746032,0.416469007730484,0.295218825340271,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.7344626188278198,0.1283995062112808,0.1225450113415718,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468811035156,0.8595152497291565,0.2087115198373794,0.1466192305088043,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460876464844,0.6967958211898804,0.1091717332601547,0.1044074594974517,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.146240234375,0.7184569835662842,0.1192905828356742,0.5414857268333435,285.1469116210937,284.95001220703125,294.6360168457031,288.0385437011719,294.6325988769531,297.3908386230469,285.14874267578125,1.0,0.2823082208633423,1.0,1.0,0.0,1.0,-1.4525378942489624,1.4525361061096191,1.7465270047978263e-06,1.1134464740753174,0.8583741784095764,0.8583741784095764,0.0,40.566925048828125,49.0,13932.599609375,-0.0,275.0406799316406,1.0,283.1499938964844,284.52001953125,291.0574951171875,292.0653991699219,293.1499938964844,293.1499938964844,283.1499938964844,17805.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5292171835899353,1.0,0.0,0.0,2.4284043312072754,2.428415298461914,3.934914900582953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.13720703125,0.0,460.8258972167969,1895.4371337890625,0.0,605.1721801757812,0.605914294719696,1.0,0.0,3.0,1.0,0.0
12210960,297.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579895019531,0.9990000128746032,0.4181517660617828,0.3004122972488403,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571350097656,0.7308458685874939,0.1285512298345565,0.1227206513285636,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576843261719,0.8546284437179565,0.2086809128522873,0.1466223746538162,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568908691406,0.692689061164856,0.1092282980680465,0.1044934764504432,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15704345703125,0.7138916254043579,0.1189768761396408,0.5402631759643555,285.15771484375,284.95001220703125,294.6799011230469,288.0372009277344,294.6765441894531,297.3852233886719,285.1595764160156,1.0,0.2841835021972656,1.0,1.0,0.0,1.0,-1.4576224088668823,1.4576207399368286,1.757695599735598e-06,1.1174211502075195,0.8598684072494507,0.8598684072494507,0.0,41.57279586791992,52.0,14029.962890625,-0.0,279.7295227050781,1.0,283.1499938964844,284.5272521972656,291.0577087402344,292.0714111328125,293.1499938964844,293.1499938964844,283.1499938964844,17788.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5313526391983032,1.0,0.0,0.0,2.4325339794158936,2.432544946670532,3.94830919958622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.2919921875,0.0,462.7944946289063,1895.4371337890625,0.0,613.0717163085938,0.6068081855773926,1.0,0.0,3.0,1.0,0.0
12211020,297.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.9990000128746032,0.4210717976093292,0.3114224076271057,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.7234513759613037,0.1288767009973526,0.1230999156832695,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17950439453125,0.844823956489563,0.208633691072464,0.1466441452503204,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787414550781,0.6843230128288269,0.1093608662486076,0.1046912744641304,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.7039666175842285,0.1183323860168457,0.5377710461616516,285.1795654296875,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3719482421875,285.1814270019531,1.0,0.2882112860679626,1.0,1.0,0.0,1.0,-1.4685665369033811,1.468564748764038,1.7819353388404124e-06,1.1260170936584473,0.8630762696266174,0.8630762696266174,0.0,43.7631721496582,55.0,14230.6728515625,-0.0,289.9881591796875,1.0,283.1499938964844,284.541748046875,291.0568542480469,292.0826110839844,293.1499938964844,293.1499938964844,283.1499938964844,17757.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5359306931495667,1.0,0.0,0.0,2.441642999649048,2.4416539669036865,3.97793513684519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.56982421875,0.0,467.1885986328125,1895.4371337890625,0.0,630.3588256835938,0.6087894439697266,1.0,0.0,3.0,1.0,0.0
12211080,297.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.9990000128746032,0.4210717976093292,0.3114224076271057,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.7234513759613037,0.1288767009973526,0.1230999156832695,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17950439453125,0.844823956489563,0.208633691072464,0.1466441452503204,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787414550781,0.6843230128288269,0.1093608662486076,0.1046912744641304,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.7039666175842285,0.1183323860168457,0.5377710461616516,285.1795654296875,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3719482421875,285.1814270019531,1.0,0.2882112860679626,1.0,1.0,0.0,1.0,-1.4685665369033811,1.468564748764038,1.7819353388404124e-06,1.1260170936584473,0.8630762696266174,0.8630762696266174,0.0,43.7631721496582,55.0,14230.6728515625,-0.0,289.9881591796875,1.0,283.1499938964844,284.541748046875,291.0568542480469,292.0826110839844,293.1499938964844,293.1499938964844,283.1499938964844,17757.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5359306931495667,1.0,0.0,0.0,2.441642999649048,2.4416539669036865,3.97793513684519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.56982421875,0.0,467.1885986328125,1895.4371337890625,0.0,630.3588256835938,0.6087894439697266,1.0,0.0,3.0,1.0,0.0
12211140,297.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017822265625,0.9990000128746032,0.4234277606010437,0.3230587244033813,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008972167969,0.7158544063568115,0.1292287558317184,0.1235127598047256,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.201416015625,0.8351834416389465,0.2086012363433838,0.1466825902462005,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.675987184047699,0.1095163226127624,0.1049191951751709,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.6936959028244019,0.1176667511463165,0.5352169275283813,285.20147705078125,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3565979003906,285.2033386230469,1.0,0.2925321161746979,1.0,1.0,0.0,1.0,-1.4802846908569336,1.4802829027175903,1.8081856296703336e-06,1.1352746486663818,0.8665784597396851,0.8665784597396851,0.0,46.16202926635742,58.0,14437.224609375,-0.0,301.2647705078125,1.0,283.1499938964844,284.5561218261719,291.0542907714844,292.0924072265625,293.1499938964844,293.1499938964844,283.1499938964844,17728.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5407261252403259,1.0,0.0,0.0,2.4518189430236816,2.4518299102783203,4.011161536254804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.740234375,0.0,472.1651611328125,1895.4371337890625,0.0,648.9916381835938,0.6110132336616516,1.0,0.0,3.0,1.0,0.0
12211200,297.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017822265625,0.9990000128746032,0.4234277606010437,0.3230587244033813,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008972167969,0.7158544063568115,0.1292287558317184,0.1235127598047256,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.201416015625,0.8351834416389465,0.2086012363433838,0.1466825902462005,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.675987184047699,0.1095163226127624,0.1049191951751709,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.6936959028244019,0.1176667511463165,0.5352169275283813,285.20147705078125,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3565979003906,285.2033386230469,1.0,0.2925321161746979,1.0,1.0,0.0,1.0,-1.4802846908569336,1.4802829027175903,1.8081856296703336e-06,1.1352746486663818,0.8665784597396851,0.8665784597396851,0.0,46.16202926635742,58.0,14437.224609375,-0.0,301.2647705078125,1.0,283.1499938964844,284.5561218261719,291.0542907714844,292.0924072265625,293.1499938964844,293.1499938964844,283.1499938964844,17728.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5407261252403259,1.0,0.0,0.0,2.4518189430236816,2.4518299102783203,4.011161536254804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.740234375,0.0,472.1651611328125,1895.4371337890625,0.0,648.9916381835938,0.6110132336616516,1.0,0.0,3.0,1.0,0.0
12211260,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22412109375,0.9990000128746032,0.425650030374527,0.3345468938350677,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231750488281,0.7087329626083374,0.1299500614404678,0.1241469904780387,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237243652344,0.8264854550361633,0.2089149802923202,0.1468720883131027,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.222900390625,0.6687250137329102,0.1100396960973739,0.1053663119673729,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230224609375,0.6843459606170654,0.1173353046178817,0.5335360765457153,285.2237854003906,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3432922363281,285.22576904296875,1.0,0.2970943450927734,1.0,1.0,0.0,1.0,-1.4935824871063232,1.49358069896698,1.8382988855591973e-06,1.1458003520965576,0.8703768253326416,0.8703768253326416,0.0,48.643165588378906,61.0,14655.9521484375,-0.0,313.6493835449219,1.0,283.1499938964844,284.57086181640625,291.0508728027344,292.1015319824219,293.1499938964844,293.1499938964844,283.1499938964844,17702.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5454944372177124,1.0,0.0,0.0,2.462970972061157,2.462982177734375,4.047734023515659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.2021484375,0.0,477.6870727539063,1895.4371337890625,0.0,668.0640258789062,0.6134588718414307,1.0,0.0,3.0,1.0,0.0
12211320,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22412109375,0.9990000128746032,0.425650030374527,0.3345468938350677,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231750488281,0.7087329626083374,0.1299500614404678,0.1241469904780387,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237243652344,0.8264854550361633,0.2089149802923202,0.1468720883131027,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.222900390625,0.6687250137329102,0.1100396960973739,0.1053663119673729,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230224609375,0.6843459606170654,0.1173353046178817,0.5335360765457153,285.2237854003906,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3432922363281,285.22576904296875,1.0,0.2970943450927734,1.0,1.0,0.0,1.0,-1.4935824871063232,1.49358069896698,1.8382988855591973e-06,1.1458003520965576,0.8703768253326416,0.8703768253326416,0.0,48.643165588378906,61.0,14655.9521484375,-0.0,313.6493835449219,1.0,283.1499938964844,284.57086181640625,291.0508728027344,292.1015319824219,293.1499938964844,293.1499938964844,283.1499938964844,17702.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5454944372177124,1.0,0.0,0.0,2.462970972061157,2.462982177734375,4.047734023515659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.2021484375,0.0,477.6870727539063,1895.4371337890625,0.0,668.0640258789062,0.6134588718414307,1.0,0.0,3.0,1.0,0.0
12211380,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.9990000128746032,0.42817422747612,0.345014750957489,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479858398437,0.7033920884132385,0.1312093883752823,0.125306949019432,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.8195244073867798,0.2097096592187881,0.1474145799875259,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.6637206077575684,0.1111056879162788,0.1063424423336982,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.6772282719612122,0.117532230913639,0.534277081489563,285.2486572265625,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.3357238769531,285.2508544921875,1.0,0.3019435405731201,1.0,1.0,0.0,1.0,-1.5102534294128418,1.5102516412734983,1.87652312888531e-06,1.159010410308838,0.8745229244232178,0.8745229244232178,0.0,51.059268951416016,64.0,14903.9990234375,-0.0,327.6773986816406,1.0,283.1499938964844,284.5876770019531,291.048828125,292.1128845214844,293.1499938964844,293.1499938964844,283.1499938964844,17675.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5502274632453918,1.0,0.0,0.0,2.475094795227051,2.475106000900269,4.087681020337186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.279296875,0.0,483.7558288574219,1895.4371337890625,0.0,687.5455322265625,0.6161235570907593,1.0,0.0,3.0,1.0,0.0
12211440,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.9990000128746032,0.42817422747612,0.345014750957489,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479858398437,0.7033920884132385,0.1312093883752823,0.125306949019432,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.8195244073867798,0.2097096592187881,0.1474145799875259,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.6637206077575684,0.1111056879162788,0.1063424423336982,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.6772282719612122,0.117532230913639,0.534277081489563,285.2486572265625,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.3357238769531,285.2508544921875,1.0,0.3019435405731201,1.0,1.0,0.0,1.0,-1.5102534294128418,1.5102516412734983,1.87652312888531e-06,1.159010410308838,0.8745229244232178,0.8745229244232178,0.0,51.059268951416016,64.0,14903.9990234375,-0.0,327.6773986816406,1.0,283.1499938964844,284.5876770019531,291.048828125,292.1128845214844,293.1499938964844,293.1499938964844,283.1499938964844,17675.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5502274632453918,1.0,0.0,0.0,2.475094795227051,2.475106000900269,4.087681020337186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.279296875,0.0,483.7558288574219,1895.4371337890625,0.0,687.5455322265625,0.6161235570907593,1.0,0.0,3.0,1.0,0.0
12211500,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.9990000128746032,0.4295326471328735,0.3500286340713501,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26129150390625,0.7012493014335632,0.1319808363914489,0.1260353922843933,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619323730469,0.8164380192756653,0.2102259248495102,0.1477789580821991,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.260986328125,0.6617906093597412,0.1117831990122795,0.1069813296198844,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611083984375,0.6742616891860962,0.1177744567394256,0.5353546738624573,285.2619934082031,284.95001220703125,295.0546569824219,288.0245361328125,295.0516662597656,297.3336181640625,285.2642822265625,1.0,0.3044764697551727,1.0,1.0,0.0,1.0,-1.519644021987915,1.5196421146392822,1.8982831306857408e-06,1.1664552688598633,0.8767379522323608,0.8767379522323608,0.0,52.2674560546875,64.0,15037.6376953125,-0.0,335.3079833984375,1.0,283.1499938964844,284.59674072265625,291.0487976074219,292.1200561523437,293.1499938964844,293.1499938964844,283.1499938964844,17662.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5526781678199768,1.0,0.0,0.0,2.48153042793274,2.481541633605957,4.108966038529616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.9990234375,0.0,487.0031433105469,1895.4371337890625,0.0,697.8523559570312,0.6175399422645569,1.0,0.0,3.0,1.0,0.0
12211560,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762451171875,0.9990000128746032,0.4309314489364624,0.3549593687057495,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.6993550062179565,0.1328242421150207,0.1268385797739029,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757263183594,0.8135178685188293,0.2108021378517151,0.1481891423463821,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747802734375,0.6601290702819824,0.1125356182456016,0.1076972708106041,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748718261719,0.6715839505195618,0.1180920973420143,0.5367987751960754,285.2758178710937,284.95001220703125,295.0950012207031,288.0242614746094,295.0920715332031,297.3323059082031,285.27813720703125,1.0,0.3070766627788543,1.0,1.0,0.0,1.0,-1.5296127796173096,1.5296108722686768,1.921561533890781e-06,1.1743594408035278,0.8790493607521057,0.8790493607521057,0.0,53.48532104492188,52.0,15176.6484375,-0.0,343.3323669433594,1.0,283.1499938964844,284.60614013671875,291.0493469238281,292.12823486328125,293.1499938964844,293.1499938964844,283.1499938964844,17649.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5552268624305725,1.0,0.0,0.0,2.488212823867798,2.488224029541016,4.131125308504125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.12109375,0.0,490.3938293457031,1895.4371337890625,0.0,708.7327880859375,0.6190118789672852,1.0,0.0,3.0,1.0,0.0
12211620,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9990000128746032,0.4352670609951019,0.3517050445079803,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.7048935890197754,0.134679690003395,0.1285114586353302,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.8173844814300537,0.212078720331192,0.1490308940410614,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.6654044389724731,0.1142097264528274,0.1091997623443603,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.6752118468284607,0.1189164146780967,0.5400672554969788,285.294189453125,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.3389587402344,285.294921875,1.0,0.3065002858638763,1.0,1.0,0.0,1.0,-1.5344645977020264,1.5344626903533936,1.9331018847879022e-06,1.1783392429351809,0.8837845921516418,0.8837845921516418,0.0,52.89923858642578,55.0,15338.4833984375,-0.0,344.1903076171875,1.0,283.1499938964844,284.6150207519531,291.0500793457031,292.14190673828125,293.1499938964844,293.1499938964844,283.1499938964844,17626.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5603979229927063,1.0,0.0,0.0,2.502192497253418,2.502203941345215,4.1776763737289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.0458984375,0.0,497.571533203125,1895.4371337890625,0.0,731.322021484375,0.6220991611480713,1.0,0.0,3.0,1.0,0.0
12211680,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9990000128746032,0.4352670609951019,0.3517050445079803,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.7048935890197754,0.134679690003395,0.1285114586353302,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.8173844814300537,0.212078720331192,0.1490308940410614,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.6654044389724731,0.1142097264528274,0.1091997623443603,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.6752118468284607,0.1189164146780967,0.5400672554969788,285.294189453125,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.3389587402344,285.294921875,1.0,0.3065002858638763,1.0,1.0,0.0,1.0,-1.5344645977020264,1.5344626903533936,1.9331018847879022e-06,1.1783392429351809,0.8837845921516418,0.8837845921516418,0.0,52.89923858642578,55.0,15338.4833984375,-0.0,344.1903076171875,1.0,283.1499938964844,284.6150207519531,291.0500793457031,292.14190673828125,293.1499938964844,293.1499938964844,283.1499938964844,17626.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5603979229927063,1.0,0.0,0.0,2.502192497253418,2.502203941345215,4.1776763737289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.0458984375,0.0,497.571533203125,1895.4371337890625,0.0,731.322021484375,0.6220991611480713,1.0,0.0,3.0,1.0,0.0
12211740,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3051452636719,0.9990000128746032,0.4405056834220886,0.3500335216522217,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.304443359375,0.708960771560669,0.1363319754600525,0.1300138533115387,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3048400878906,0.8199180960655212,0.2132131606340408,0.1497880518436432,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.30426025390625,0.6693970561027527,0.1157088801264762,0.1105607151985168,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3043212890625,0.6779454350471497,0.119800254702568,0.5436699390411377,285.30487060546875,284.95001220703125,295.2387084960937,288.0257873535156,295.23583984375,297.3565368652344,285.30633544921875,1.0,0.3073307275772095,1.0,1.0,0.0,1.0,-1.5411224365234375,1.5411204099655151,1.948717681443668e-06,1.1835325956344604,0.8876476287841797,0.8876476287841797,0.0,52.676570892333984,55.0,15478.1953125,-0.0,346.902587890625,1.0,283.1499938964844,284.6208190917969,291.0475158691406,292.14703369140625,293.1499938964844,293.1499938964844,283.1499938964844,17614.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5638201832771301,1.0,0.0,0.0,2.513734579086304,2.51374626159668,4.216306876969611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.162109375,0.0,503.5872192382813,1895.4371337890625,0.0,746.6565551757812,0.6246596574783325,1.0,0.0,3.0,1.0,0.0
12211800,297.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.308837890625,0.9990000128746032,0.4418505430221557,0.3499601185321808,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30810546875,0.709766685962677,0.1367672830820083,0.130414068698883,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085021972656,0.820319652557373,0.213513046503067,0.1499907523393631,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.30792236328125,0.6702165603637695,0.1161039918661117,0.1109240427613258,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3079528808594,0.6784614324569702,0.1200500130653381,0.5447232723236084,285.3085632324219,284.95001220703125,295.2545166015625,288.02618408203125,295.25164794921875,297.3611145019531,285.3100891113281,1.0,0.3076660335063934,1.0,1.0,0.0,1.0,-1.543458342552185,1.5434563159942627,1.954242634383263e-06,1.1853795051574707,0.8886476755142212,0.8886476755142212,0.0,52.70589828491211,58.0,15519.8154296875,-0.0,348.140380859375,1.0,283.1499938964844,284.6229858398437,291.04705810546875,292.1486511230469,293.1499938964844,293.1499938964844,283.1499938964844,17611.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5645846724510193,1.0,0.0,0.0,2.5166802406311035,2.5166919231414795,4.22619422124626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.83349609375,0.0,505.12982177734375,1895.4371337890625,0.0,750.1246948242188,0.6253132820129395,1.0,0.0,3.0,1.0,0.0
12211860,297.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32977294921875,0.9990000128746032,0.4485608339309692,0.3508857786655426,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288879394531,0.7130354046821594,0.1390707939863205,0.1325481384992599,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.821499764919281,0.2151092737913131,0.1510801464319229,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32867431640625,0.6736844778060913,0.1181924268603324,0.112861156463623,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287048339844,0.6804671883583069,0.1214393824338913,0.5507240891456604,285.3294372558594,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3831787109375,285.3313293457031,1.0,0.3100444078445434,1.0,1.0,0.0,1.0,-1.557966947555542,1.5579650402069092,1.988800249819178e-06,1.196864128112793,0.8938431739807129,0.8938431739807129,0.0,53.17694091796875,61.0,15753.0146484375,0.0,356.66455078125,1.0,283.1499938964844,284.6358947753906,291.0478210449219,292.1609191894531,293.1499938964844,293.1499938964844,283.1499938964844,17595.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5683058500289917,1.0,0.0,0.0,2.531779527664185,2.531790971755981,4.277057712442911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.0849609375,0.0,513.0901489257812,1895.4371337890625,0.0,767.2298583984375,0.6286652684211731,1.0,0.0,3.0,1.0,0.0
12211920,297.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32977294921875,0.9990000128746032,0.4485608339309692,0.3508857786655426,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288879394531,0.7130354046821594,0.1390707939863205,0.1325481384992599,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.821499764919281,0.2151092737913131,0.1510801464319229,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32867431640625,0.6736844778060913,0.1181924268603324,0.112861156463623,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287048339844,0.6804671883583069,0.1214393824338913,0.5507240891456604,285.3294372558594,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3831787109375,285.3313293457031,1.0,0.3100444078445434,1.0,1.0,0.0,1.0,-1.557966947555542,1.5579650402069092,1.988800249819178e-06,1.196864128112793,0.8938431739807129,0.8938431739807129,0.0,53.17694091796875,61.0,15753.0146484375,0.0,356.66455078125,1.0,283.1499938964844,284.6358947753906,291.0478210449219,292.1609191894531,293.1499938964844,293.1499938964844,283.1499938964844,17595.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5683058500289917,1.0,0.0,0.0,2.531779527664185,2.531790971755981,4.277057712442911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.0849609375,0.0,513.0901489257812,1895.4371337890625,0.0,767.2298583984375,0.6286652684211731,1.0,0.0,3.0,1.0,0.0
12211980,297.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.9990000128746032,0.4550987780094147,0.3536619246006012,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534545898437,0.7152934074401855,0.1415708363056183,0.1348872631788253,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.35400390625,0.821520984172821,0.2168565988540649,0.1522880643606186,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.35321044921875,0.6762417554855347,0.1204524636268615,0.1149804443120956,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3532409667969,0.6816105246543884,0.1230175271630287,0.5577089786529541,285.35406494140625,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.4024963378906,285.356201171875,1.0,0.3134199380874634,1.0,1.0,0.0,1.0,-1.5764864683151243,1.576484441757202,2.03348781724344e-06,1.211534023284912,0.8993924856185913,0.8993924856185913,0.0,54.1171760559082,64.0,16022.544921875,0.0,368.6519775390625,1.0,283.1499938964844,284.6517639160156,291.0534973144531,292.1805419921875,293.1499938964844,293.1499938964844,283.1499938964844,17577.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5724292397499084,1.0,0.0,0.0,2.5475165843963623,2.5475282669067383,4.330394176577102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.22216796875,0.0,521.4801025390625,1895.4371337890625,0.0,786.6238403320312,0.6321619153022766,1.0,0.0,3.0,1.0,0.0
12212040,297.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.9990000128746032,0.4550987780094147,0.3536619246006012,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534545898437,0.7152934074401855,0.1415708363056183,0.1348872631788253,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.35400390625,0.821520984172821,0.2168565988540649,0.1522880643606186,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.35321044921875,0.6762417554855347,0.1204524636268615,0.1149804443120956,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3532409667969,0.6816105246543884,0.1230175271630287,0.5577089786529541,285.35406494140625,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.4024963378906,285.356201171875,1.0,0.3134199380874634,1.0,1.0,0.0,1.0,-1.5764864683151243,1.576484441757202,2.03348781724344e-06,1.211534023284912,0.8993924856185913,0.8993924856185913,0.0,54.1171760559082,64.0,16022.544921875,0.0,368.6519775390625,1.0,283.1499938964844,284.6517639160156,291.0534973144531,292.1805419921875,293.1499938964844,293.1499938964844,283.1499938964844,17577.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5724292397499084,1.0,0.0,0.0,2.5475165843963623,2.5475282669067383,4.330394176577102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.22216796875,0.0,521.4801025390625,1895.4371337890625,0.0,786.6238403320312,0.6321619153022766,1.0,0.0,3.0,1.0,0.0
12212100,297.5340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.367919921875,0.9990000128746032,0.4582766890525818,0.3556331694126129,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36688232421875,0.716129720211029,0.1428899019956588,0.1361282765865326,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.367431640625,0.8211798071861267,0.2177835255861282,0.1529334783554077,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666076660156,0.677236795425415,0.1216417551040649,0.1161024272441864,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666687011719,0.681905210018158,0.1238643676042556,0.5614995956420898,285.3675231933594,284.95001220703125,295.44989013671875,288.03497314453125,295.4471435546875,297.41094970703125,285.3697509765625,1.0,0.3154222965240478,1.0,1.0,0.0,1.0,-1.58701491355896,1.5870128870010376,2.0591764950950164e-06,1.2198739051818848,0.9023107290267944,0.9023107290267944,0.0,54.73882293701172,64.0,16169.0009765625,0.0,375.8112182617188,1.0,283.1499938964844,284.6606140136719,291.0576477050781,292.1925964355469,293.1499938964844,293.1499938964844,283.1499938964844,17568.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5747880339622498,1.0,0.0,0.0,2.555635452270508,2.555647373199463,4.358039973340057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.66064453125,0.0,525.84619140625,1895.4371337890625,0.0,797.92919921875,0.6339670419692993,1.0,0.0,3.0,1.0,0.0
12212160,297.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.9990000128746032,0.4613913893699646,0.3579367697238922,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3809814453125,0.7168110013008118,0.1442528367042541,0.1374143362045288,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38153076171875,0.8206468224525452,0.2187443673610687,0.1536049842834472,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807067871094,0.6780755519866943,0.1228682622313499,0.1172632277011871,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807373046875,0.6820451021194458,0.1247450783848762,0.5654626488685608,285.3816223144531,284.95001220703125,295.4884338378906,288.0375671386719,295.4857482910156,297.4185791015625,285.3839416503906,1.0,0.3176060914993286,1.0,1.0,0.0,1.0,-1.5982816219329834,1.5982794761657717,2.086892209263169e-06,1.228797197341919,0.9053295254707336,0.9053295254707336,0.0,55.449588775634766,67.0,16322.3623046875,0.0,383.6878356933594,1.0,283.1499938964844,284.6699523925781,291.06231689453125,292.20574951171875,293.1499938964844,293.1499938964844,283.1499938964844,17559.0234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5773666501045227,1.0,0.0,0.0,2.563925743103028,2.563937425613404,4.38635936461651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.55419921875,0.0,530.3311767578125,1895.4371337890625,0.0,810.4662475585938,0.6388110518455505,1.0,0.0,3.0,1.0,0.0
12212220,297.5475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3919677734375,0.9990000128746032,0.464889258146286,0.360960453748703,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913269042969,0.7174328565597534,0.1458725482225418,0.1389497816562652,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.39166259765625,0.8198258280754089,0.2198846340179443,0.1544085592031479,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.3911437988281,0.6788737177848816,0.1243229359388351,0.1186466366052627,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39117431640625,0.6820381879806519,0.1257953345775604,0.5702231526374817,285.3917236328125,284.95001220703125,295.5326843261719,288.0408630371094,295.530029296875,297.4263000488281,285.39324951171875,1.0,0.3203256130218506,1.0,1.0,0.0,1.0,-1.6120951175689695,1.6120929718017578,2.121191982951132e-06,1.2397350072860718,0.9088258147239684,0.9088258147239684,0.0,56.37051773071289,67.0,16527.470703125,0.0,393.6131896972656,1.0,283.1499938964844,284.6701965332031,291.06903076171875,292.2243347167969,293.1499938964844,293.1499938964844,283.1499938964844,17876.447265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5807573199272156,1.0,0.0,0.0,2.597419261932373,2.5974314212799072,4.5017094407739933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.81494140625,0.0,550.6192016601562,1895.4371337890625,0.0,827.23779296875,0.6442213654518127,1.0,0.0,3.0,1.0,0.0
12212280,297.5512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4009094238281,0.9990000128746032,0.4673864245414734,0.3634105920791626,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4001159667969,0.7177839875221252,0.1470904797315597,0.1401069462299347,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4005432128906,0.8190895318984985,0.2207394689321518,0.1550124138593673,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.6793484091758728,0.1254147142171859,0.1196874752640724,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3999328613281,0.6819221377372742,0.1265857070684433,0.5738192200660706,285.4006042480469,284.95001220703125,295.5650329589844,288.04351806640625,295.5624084472656,297.4312438964844,285.40240478515625,1.0,0.3224435150623321,1.0,1.0,0.0,1.0,-1.6227173805236816,1.6227152347564695,2.147806071661762e-06,1.2481433153152466,0.9114619493484496,0.9114619493484496,0.0,57.1111946105957,70.0,16672.421875,0.0,401.4365234375,1.0,283.1499938964844,284.6739196777344,291.07373046875,292.2373352050781,293.1499938964844,293.1499938964844,283.1499938964844,17990.134765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5834364891052246,1.0,0.0,0.0,2.6133766174316406,2.613388776779175,4.557192312404368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.32470703125,0.0,560.2587280273438,1895.4371337890625,0.0,840.7230224609375,0.6509400010108948,1.0,0.0,3.0,1.0,0.0
12212340,297.5570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.9990000128746032,0.4730607867240906,0.3698408901691437,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41436767578125,0.7183468341827393,0.1500595808029174,0.1429366469383239,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147033691406,0.8170028328895569,0.2228141129016876,0.1564845740795135,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6801813840866089,0.128068670630455,0.1222262606024742,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6813602447509766,0.1285108923912048,0.5826205015182495,285.4147644042969,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.44061279296875,285.4162902832031,1.0,0.3277947306632995,1.0,1.0,0.0,1.0,-1.6492162942886353,1.6492141485214231,2.2150998120196164e-06,1.2691075801849363,0.91774719953537,0.91774719953537,0.0,59.05134963989258,73.0,17051.30859375,0.0,421.6041259765625,1.0,283.1499938964844,284.6710205078125,291.0852966308594,292.2712097167969,293.1499938964844,293.1499938964844,283.1499938964844,18641.251953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5904508829116821,1.0,0.0,0.0,2.678703546524048,2.67871642112732,4.787873422174016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.43408203125,0.0,601.9073486328125,1895.4371337890625,0.0,877.02001953125,0.6668884754180908,1.0,0.0,3.0,1.0,0.0
12212400,297.5570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.9990000128746032,0.4730607867240906,0.3698408901691437,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41436767578125,0.7183468341827393,0.1500595808029174,0.1429366469383239,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147033691406,0.8170028328895569,0.2228141129016876,0.1564845740795135,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6801813840866089,0.128068670630455,0.1222262606024742,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6813602447509766,0.1285108923912048,0.5826205015182495,285.4147644042969,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.44061279296875,285.4162902832031,1.0,0.3277947306632995,1.0,1.0,0.0,1.0,-1.6492162942886353,1.6492141485214231,2.2150998120196164e-06,1.2691075801849363,0.91774719953537,0.91774719953537,0.0,59.05134963989258,73.0,17051.30859375,0.0,421.6041259765625,1.0,283.1499938964844,284.6710205078125,291.0852966308594,292.2712097167969,293.1499938964844,293.1499938964844,283.1499938964844,18641.251953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5904508829116821,1.0,0.0,0.0,2.678703546524048,2.67871642112732,4.787873422174016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.43408203125,0.0,601.9073486328125,1895.4371337890625,0.0,877.02001953125,0.6668884754180908,1.0,0.0,3.0,1.0,0.0
12212460,297.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4265441894531,0.9990000128746032,0.4784379303455353,0.3769916892051697,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259948730469,0.718645453453064,0.1531508564949035,0.1458906531333923,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42626953125,0.8145570755004883,0.2249637693166732,0.158014565706253,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.680718183517456,0.1308202296495437,0.1248663961887359,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6805076599121094,0.1305103003978729,0.5917970538139343,285.42633056640625,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4472045898437,285.4277038574219,1.0,0.3335485756397247,1.0,1.0,0.0,1.0,-1.677371859550476,1.6773695945739746,2.28800763579784e-06,1.2913620471954346,0.9241675138473512,0.9241675138473512,0.0,61.22207260131836,76.0,17452.453125,0.0,443.9722900390625,1.0,283.1499938964844,284.66424560546875,291.09625244140625,292.30584716796875,293.1499938964844,293.1499938964844,283.1499938964844,19442.71484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5980668067932129,1.0,0.0,0.0,2.7543866634368896,2.75440001487732,5.062244667897176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.455078125,0.0,652.8743896484375,1895.4371337890625,0.0,918.0926513671876,0.6853189468383789,1.0,0.0,3.0,1.0,0.0
12212520,297.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4265441894531,0.9990000128746032,0.4784379303455353,0.3769916892051697,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259948730469,0.718645453453064,0.1531508564949035,0.1458906531333923,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42626953125,0.8145570755004883,0.2249637693166732,0.158014565706253,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.680718183517456,0.1308202296495437,0.1248663961887359,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6805076599121094,0.1305103003978729,0.5917970538139343,285.42633056640625,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4472045898437,285.4277038574219,1.0,0.3335485756397247,1.0,1.0,0.0,1.0,-1.677371859550476,1.6773695945739746,2.28800763579784e-06,1.2913620471954346,0.9241675138473512,0.9241675138473512,0.0,61.22207260131836,76.0,17452.453125,0.0,443.9722900390625,1.0,283.1499938964844,284.66424560546875,291.09625244140625,292.30584716796875,293.1499938964844,293.1499938964844,283.1499938964844,19442.71484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5980668067932129,1.0,0.0,0.0,2.7543866634368896,2.75440001487732,5.062244667897176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.455078125,0.0,652.8743896484375,1895.4371337890625,0.0,918.0926513671876,0.6853189468383789,1.0,0.0,3.0,1.0,0.0
