time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12212580,297.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.9990000128746032,0.4835559427738189,0.3846507966518402,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364929199219,0.7188105583190918,0.1563596874475479,0.1489622443914413,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.8119043111801147,0.2271902561187744,0.1596017330884933,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6810929775238037,0.1336644291877746,0.1276006698608398,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6795068979263306,0.1325816363096237,0.6013237833976746,285.4367980957031,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4516296386719,285.4381103515625,1.0,0.3396141231060028,1.0,1.0,0.0,1.0,-1.7068815231323242,1.7068792581558228,2.3659747512283502e-06,1.3146625757217407,0.9307188391685486,0.9307188391685486,0.0,63.57969284057617,79.0,17871.21484375,0.0,468.3696899414063,1.0,283.1499938964844,284.6557312011719,291.1068115234375,292.3409729003906,293.1499938964844,293.1499938964844,283.1499938964844,20347.017578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6060026288032532,1.0,0.0,0.0,2.836656332015991,2.836670398712158,5.369165023694222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.29345703125,0.0,711.54443359375,1895.4371337890625,0.0,962.73681640625,0.7053188681602478,1.0,0.0,3.0,1.0,0.0
12212640,297.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.9990000128746032,0.4835559427738189,0.3846507966518402,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364929199219,0.7188105583190918,0.1563596874475479,0.1489622443914413,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.8119043111801147,0.2271902561187744,0.1596017330884933,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6810929775238037,0.1336644291877746,0.1276006698608398,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6795068979263306,0.1325816363096237,0.6013237833976746,285.4367980957031,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4516296386719,285.4381103515625,1.0,0.3396141231060028,1.0,1.0,0.0,1.0,-1.7068815231323242,1.7068792581558228,2.3659747512283502e-06,1.3146625757217407,0.9307188391685486,0.9307188391685486,0.0,63.57969284057617,79.0,17871.21484375,0.0,468.3696899414063,1.0,283.1499938964844,284.6557312011719,291.1068115234375,292.3409729003906,293.1499938964844,293.1499938964844,283.1499938964844,20347.017578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6060026288032532,1.0,0.0,0.0,2.836656332015991,2.836670398712158,5.369165023694222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.29345703125,0.0,711.54443359375,1895.4371337890625,0.0,962.73681640625,0.7053188681602478,1.0,0.0,3.0,1.0,0.0
12212700,297.557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44049072265625,0.9990000128746032,0.4860311150550842,0.3886124491691589,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4402160644531,0.7188785672187805,0.1580079793930053,0.1505413055419922,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403381347656,0.8105416893959045,0.2283337265253067,0.1604178100824356,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.6812567710876465,0.1351204812526703,0.12900210916996,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.6789912581443787,0.1336448788642883,0.6062191128730774,285.4403686523437,284.95001220703125,295.828125,288.0721740722656,295.8257141113281,297.45318603515625,285.4411926269531,1.0,0.342740535736084,1.0,1.0,0.0,1.0,-1.7220739126205444,1.7220715284347534,2.406732392046252e-06,1.3266479969024658,0.9340261816978456,0.9340261816978456,0.0,64.8162841796875,79.0,18093.76953125,0.0,481.2879333496094,1.0,283.1499938964844,284.64813232421875,291.11236572265625,292.359619140625,293.1499938964844,293.1499938964844,283.1499938964844,20944.12109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100562810897827,1.0,0.0,0.0,2.8874950408935547,2.887509822845459,5.563342710956931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.21044921875,0.0,749.6700439453125,1895.4371337890625,0.0,986.22607421875,0.7148959636688232,1.0,0.0,3.0,1.0,0.0
12212760,297.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44732666015625,0.9990000128746032,0.4884554445743561,0.3926398456096649,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468078613281,0.7189490795135498,0.1596858650445938,0.1521484106779098,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4470520019531,0.8091668486595154,0.2294971793889999,0.1612474918365478,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.6814159154891968,0.1365982443094253,0.1304246634244918,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.6784780621528625,0.1347264349460601,0.6111980080604553,285.4471130371094,284.95001220703125,295.8651123046875,288.07720947265625,295.8627319335937,297.45440673828125,285.4483947753906,1.0,0.3459190726280212,1.0,1.0,0.0,1.0,-1.7375211715698242,1.7375186681747437,2.448603936500149e-06,1.33882737159729,0.9374065399169922,0.9374065399169922,0.0,66.08648681640625,82.0,18304.287109375,0.0,494.6665649414063,1.0,283.1499938964844,284.6466979980469,291.11749267578125,292.3769226074219,293.1499938964844,293.1499938964844,283.1499938964844,21321.03515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.614096462726593,1.0,0.0,0.0,2.9229302406311035,2.922945261001587,5.700726433133241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.96142578125,0.0,776.7693481445312,1895.4371337890625,0.0,1010.0872192382812,0.7262641191482544,1.0,0.0,3.0,1.0,0.0
12212820,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580383300781,0.9990000128746032,0.4931745529174804,0.4008149802684784,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574890136719,0.7191460132598877,0.1631321161985397,0.1554504185914993,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.8064374923706055,0.2318868041038513,0.1629527807235717,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.6817678809165955,0.1396184712648391,0.1333337128162384,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45733642578125,0.6775127649307251,0.1369469612836837,0.6214233636856079,285.45782470703125,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.4560852050781,285.4591064453125,1.0,0.3524063229560852,1.0,1.0,0.0,1.0,-1.7691190242767334,1.7691164016723633,2.5356007427035365e-06,1.363717794418335,0.9442389607429504,0.9442389607429504,0.0,68.71066284179688,70.0,18749.41015625,0.0,522.7644653320312,1.0,283.1499938964844,284.63800048828125,291.1286926269531,292.4140319824219,293.1499938964844,293.1499938964844,283.1499938964844,22341.71875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222792267799377,1.0,0.0,0.0,3.011472225189209,3.011488199234009,6.051333230061573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.49853515625,0.0,847.7257690429688,1895.4371337890625,0.0,1059.7608642578125,0.7477361559867859,1.0,0.0,3.0,1.0,0.0
12212880,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580383300781,0.9990000128746032,0.4931745529174804,0.4008149802684784,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574890136719,0.7191460132598877,0.1631321161985397,0.1554504185914993,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.8064374923706055,0.2318868041038513,0.1629527807235717,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.6817678809165955,0.1396184712648391,0.1333337128162384,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45733642578125,0.6775127649307251,0.1369469612836837,0.6214233636856079,285.45782470703125,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.4560852050781,285.4591064453125,1.0,0.3524063229560852,1.0,1.0,0.0,1.0,-1.7691190242767334,1.7691164016723633,2.5356007427035365e-06,1.363717794418335,0.9442389607429504,0.9442389607429504,0.0,68.71066284179688,70.0,18749.41015625,0.0,522.7644653320312,1.0,283.1499938964844,284.63800048828125,291.1286926269531,292.4140319824219,293.1499938964844,293.1499938964844,283.1499938964844,22341.71875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222792267799377,1.0,0.0,0.0,3.011472225189209,3.011488199234009,6.051333230061573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.49853515625,0.0,847.7257690429688,1895.4371337890625,0.0,1059.7608642578125,0.7477361559867859,1.0,0.0,3.0,1.0,0.0
12212940,297.5581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.9990000128746032,0.4982844293117523,0.3975601196289062,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.7251515984535217,0.1662442982196808,0.1583414375782013,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.8110384941101074,0.2340318709611892,0.1644188612699508,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.6883277893066406,0.1423322111368179,0.1358550637960434,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.6828776001930237,0.1389573961496353,0.6302158236503601,285.4594116210937,284.95001220703125,296.0028381347656,288.0980224609375,296.0005798339844,297.4626770019531,285.4594421386719,1.0,0.3533572852611542,1.0,1.0,0.0,1.0,-1.7840408086776731,1.7840383052825928,2.577532768555102e-06,1.3756306171417236,0.9502382874488832,0.9502382874488832,0.0,68.28237915039062,70.0,19036.951171875,0.0,531.2731323242188,1.0,283.1499938964844,284.6221923828125,291.1378479003906,292.4437255859375,293.1499938964844,293.1499938964844,283.1499938964844,23307.140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6293532848358154,1.0,0.0,0.0,3.0928030014038086,3.092819929122925,6.382603601196024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.994140625,0.0,916.6478271484376,1895.4371337890625,0.0,1104.120849609375,0.7644985318183899,1.0,0.0,3.0,1.0,0.0
12213000,297.56103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.9990000128746032,0.499179869890213,0.3963769376277923,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.7263768315315247,0.166674792766571,0.1587339341640472,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.812141478061676,0.2343271374702453,0.1646152138710022,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.6896746754646301,0.142706960439682,0.1361957490444183,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.684062123298645,0.1392391920089721,0.6314067244529724,285.4593505859375,284.95001220703125,296.0115661621094,288.0994567871094,296.0093078613281,297.4647827148437,285.4593505859375,1.0,0.3532174825668335,1.0,1.0,0.0,1.0,-1.785167217254639,1.7851645946502686,2.5807137262745528e-06,1.3765289783477783,0.9510525465011596,0.9510525465011596,0.0,68.02995300292969,73.0,19065.123046875,0.0,531.2511596679688,1.0,283.1499938964844,284.62042236328125,291.1386413574219,292.4466857910156,293.1499938964844,293.1499938964844,283.1499938964844,23398.138671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630237877368927,1.0,0.0,0.0,3.101092576980591,3.101109266281128,6.416862561309244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.513671875,0.0,923.8212280273438,1895.4371337890625,0.0,1109.7581787109375,0.7694525718688965,1.0,0.0,3.0,1.0,0.0
12213060,297.5887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.9990000128746032,0.5071965456008911,0.3938550055027008,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.7325915098190308,0.1703440845012664,0.1621429920196533,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583740234375,0.8165125250816345,0.2368344962596893,0.1663298904895782,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6965636610984802,0.1458981931209564,0.1391606926918029,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6897373199462891,0.1416978389024734,0.6421071290969849,285.4584045410156,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4867553710937,285.4591064453125,1.0,0.3557679057121277,1.0,1.0,0.0,1.0,-1.8046910762786863,1.8046884536743164,2.6358068225817988e-06,1.3917850255966189,0.957803189754486,0.957803189754486,0.0,67.88257598876953,76.0,19397.90234375,0.0,543.837890625,1.0,283.1499938964844,284.6034240722656,291.1448059082031,292.4715270996094,293.1499938964844,293.1499938964844,283.1499938964844,24479.9375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6368565559387207,1.0,0.0,0.0,3.190711498260498,3.190729141235352,6.793105740143801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.42333984375,0.0,1004.3538208007812,1895.4371337890625,0.0,1152.562744140625,0.7911620736122131,1.0,0.0,3.0,1.0,0.0
12213120,297.5887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.9990000128746032,0.5071965456008911,0.3938550055027008,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.7325915098190308,0.1703440845012664,0.1621429920196533,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583740234375,0.8165125250816345,0.2368344962596893,0.1663298904895782,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6965636610984802,0.1458981931209564,0.1391606926918029,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6897373199462891,0.1416978389024734,0.6421071290969849,285.4584045410156,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4867553710937,285.4591064453125,1.0,0.3557679057121277,1.0,1.0,0.0,1.0,-1.8046910762786863,1.8046884536743164,2.6358068225817988e-06,1.3917850255966189,0.957803189754486,0.957803189754486,0.0,67.88257598876953,76.0,19397.90234375,0.0,543.837890625,1.0,283.1499938964844,284.6034240722656,291.1448059082031,292.4715270996094,293.1499938964844,293.1499938964844,283.1499938964844,24479.9375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6368565559387207,1.0,0.0,0.0,3.190711498260498,3.190729141235352,6.793105740143801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.42333984375,0.0,1004.3538208007812,1895.4371337890625,0.0,1152.562744140625,0.7911620736122131,1.0,0.0,3.0,1.0,0.0
12213180,297.6128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637451171875,0.9990000128746032,0.5151998400688171,0.3940975666046142,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46337890625,0.7373893857002258,0.1741470843553543,0.1657046973705291,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.8191194534301758,0.2394276708364486,0.1681214570999145,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.7018606662750244,0.1491957604885101,0.1422533541917801,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.6939756870269775,0.1443043500185012,0.653648316860199,285.4635925292969,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.50714111328125,285.46453857421875,1.0,0.3594497740268707,1.0,1.0,0.0,1.0,-1.8289794921875,1.8289767503738403,2.705421820792253e-06,1.4108420610427856,0.9646719098091124,0.9646719098091124,0.0,68.5009994506836,79.0,19779.044921875,0.0,562.306884765625,1.0,283.1499938964844,284.5914306640625,291.1551818847656,292.5022277832031,293.1499938964844,293.1499938964844,283.1499938964844,25572.7734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6428537964820862,1.0,0.0,0.0,3.279946804046631,3.27996563911438,7.178388159445603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.04833984375,0.0,1089.012451171875,1895.4371337890625,0.0,1192.2816162109375,0.8127647042274475,1.0,0.0,3.0,1.0,0.0
12213240,297.6128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637451171875,0.9990000128746032,0.5151998400688171,0.3940975666046142,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46337890625,0.7373893857002258,0.1741470843553543,0.1657046973705291,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.8191194534301758,0.2394276708364486,0.1681214570999145,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.7018606662750244,0.1491957604885101,0.1422533541917801,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.6939756870269775,0.1443043500185012,0.653648316860199,285.4635925292969,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.50714111328125,285.46453857421875,1.0,0.3594497740268707,1.0,1.0,0.0,1.0,-1.8289794921875,1.8289767503738403,2.705421820792253e-06,1.4108420610427856,0.9646719098091124,0.9646719098091124,0.0,68.5009994506836,79.0,19779.044921875,0.0,562.306884765625,1.0,283.1499938964844,284.5914306640625,291.1551818847656,292.5022277832031,293.1499938964844,293.1499938964844,283.1499938964844,25572.7734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6428537964820862,1.0,0.0,0.0,3.279946804046631,3.27996563911438,7.178388159445603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.04833984375,0.0,1089.012451171875,1895.4371337890625,0.0,1192.2816162109375,0.8127647042274475,1.0,0.0,3.0,1.0,0.0
12213300,297.622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662475585937,0.9990000128746032,0.5191099047660828,0.3949407637119293,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660339355469,0.7394266128540039,0.1760977357625961,0.1675392836332321,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46612548828125,0.8199806809425354,0.24075847864151,0.1690461486577987,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.7040901184082031,0.1508831679821014,0.1438435167074203,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.6957091689109802,0.1456496119499206,0.6596565842628479,285.4661560058594,284.95001220703125,296.19158935546875,288.1317138671875,296.1894226074219,297.5160522460937,285.46685791015625,1.0,0.3616427481174469,1.0,1.0,0.0,1.0,-1.842428207397461,1.8424254655838013,2.7444250463304343e-06,1.4213892221450806,0.9681397676467896,0.9681397676467896,0.0,69.0130386352539,79.0,19988.84375,0.0,573.2463989257812,1.0,283.1499938964844,284.58404541015625,291.16241455078125,292.52099609375,293.1499938964844,293.1499938964844,283.1499938964844,26247.58984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.645936131477356,1.0,0.0,0.0,3.3323192596435547,3.332338571548462,7.409459499285731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.08837890625,0.0,1141.0028076171875,1895.4371337890625,0.0,1213.0325927734375,0.8226640820503235,1.0,0.0,3.0,1.0,0.0
12213360,297.6313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725036621094,0.9990000128746032,0.522946834564209,0.3961953520774841,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721069335937,0.7412562966346741,0.1780799478292465,0.1694070845842361,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4722900390625,0.8205941915512085,0.2421119660139084,0.1699884384870529,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47198486328125,0.7060785293579102,0.1525951772928238,0.1454603970050811,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4719543457031,0.6972147822380066,0.1470175385475158,0.6657894849777222,285.47235107421875,284.95001220703125,296.22723388671875,288.1387023925781,296.2250671386719,297.5240173339844,285.4734802246094,1.0,0.3640348017215729,1.0,1.0,0.0,1.0,-1.8566138744354248,1.8566111326217647,2.7859168767463416e-06,1.4325101375579834,0.9716827869415284,0.9716827869415284,0.0,69.64224243164062,82.0,20192.927734375,0.0,585.216552734375,1.0,283.1499938964844,284.58270263671875,291.170166015625,292.5399780273437,293.1499938964844,293.1499938964844,283.1499938964844,26671.568359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6491179466247559,1.0,0.0,0.0,3.36853289604187,3.3685524463653564,7.571376841042365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.5712890625,0.0,1177.57470703125,1895.4371337890625,0.0,1234.689208984375,0.8341972827911377,1.0,0.0,3.0,1.0,0.0
12213420,297.644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.5304083824157715,0.3997195363044739,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48358154296875,0.7444100975990295,0.1821352839469909,0.1732397228479385,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8212336897850037,0.2448865920305252,0.1719281077384948,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.70946204662323,0.1560897231101989,0.1487718671560287,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.6996634006500244,0.1498119533061981,0.6783807873725891,285.4838562011719,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5372619628906,285.4851379394531,1.0,0.3693190217018127,1.0,1.0,0.0,1.0,-1.8868714570999143,1.886868596076965,2.8756137453456176e-06,1.4562146663665771,0.9788656234741212,0.9788656234741212,0.0,71.19822692871094,85.0,20633.3984375,0.0,611.967529296875,1.0,283.1499938964844,284.5766296386719,291.1875305175781,292.5824584960937,293.1499938964844,293.1499938964844,283.1499938964844,27773.845703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560004949569702,1.0,0.0,0.0,3.4564015865325928,3.4564223289489746,7.971530635586532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.1962890625,0.0,1269.973876953125,1895.4371337890625,0.0,1282.3380126953125,0.85544353723526,1.0,0.0,3.0,1.0,0.0
12213480,297.644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.5304083824157715,0.3997195363044739,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48358154296875,0.7444100975990295,0.1821352839469909,0.1732397228479385,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8212336897850037,0.2448865920305252,0.1719281077384948,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.70946204662323,0.1560897231101989,0.1487718671560287,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.6996634006500244,0.1498119533061981,0.6783807873725891,285.4838562011719,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5372619628906,285.4851379394531,1.0,0.3693190217018127,1.0,1.0,0.0,1.0,-1.8868714570999143,1.886868596076965,2.8756137453456176e-06,1.4562146663665771,0.9788656234741212,0.9788656234741212,0.0,71.19822692871094,85.0,20633.3984375,0.0,611.967529296875,1.0,283.1499938964844,284.5766296386719,291.1875305175781,292.5824584960937,293.1499938964844,293.1499938964844,283.1499938964844,27773.845703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560004949569702,1.0,0.0,0.0,3.4564015865325928,3.4564223289489746,7.971530635586532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.1962890625,0.0,1269.973876953125,1895.4371337890625,0.0,1282.3380126953125,0.85544353723526,1.0,0.0,3.0,1.0,0.0
12213540,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.489501953125,0.9990000128746032,0.5341649055480957,0.4019832611083984,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891662597656,0.7458256483078003,0.1842795610427856,0.1752713620662689,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892883300781,0.8213199377059937,0.2463572025299072,0.1729598641395568,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.48907470703125,0.7109368443489075,0.1579334139823913,0.1505239307880401,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4890441894531,0.7006875276565552,0.151285171508789,0.6850450038909912,285.4893493652344,284.95001220703125,296.3345642089844,288.160888671875,296.3324890136719,297.5428466796875,285.49041748046875,1.0,0.3722740411758423,1.0,1.0,0.0,1.0,-1.903374075889588,1.9033710956573489,2.9252173590066377e-06,1.4691338539123535,0.9826416969299316,0.9826416969299316,0.0,72.13710021972656,85.0,20876.123046875,0.0,627.167236328125,1.0,283.1499938964844,284.57183837890625,291.197021484375,292.6060791015625,293.1499938964844,293.1499938964844,283.1499938964844,28470.939453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598215103149414,1.0,0.0,0.0,3.509326219558716,3.509347677230835,8.217520530706679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.59130859375,0.0,1328.05908203125,1895.4371337890625,0.0,1309.2554931640625,0.8654515147209167,1.0,0.0,3.0,1.0,0.0
12213600,297.6539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.9990000128746032,0.5376110076904297,0.404319703578949,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.497314453125,0.7470360994338989,0.1863070279359817,0.1771938651800155,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975280761719,0.8212792277336121,0.2477499693632125,0.17393758893013,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971618652344,0.712172269821167,0.159674197435379,0.1521797478199005,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49713134765625,0.7015190720558167,0.1526747941970825,0.691339373588562,285.49761962890625,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.5473327636719,285.4989929199219,1.0,0.3751444220542907,1.0,1.0,0.0,1.0,-1.9192087650299072,1.9192057847976685,2.973263690364547e-06,1.481524109840393,0.9862481951713562,0.9862481951713562,0.0,73.08405303955078,88.0,21095.5390625,0.0,642.119384765625,1.0,283.1499938964844,284.5726318359375,291.2054748535156,292.6272888183594,293.1499938964844,293.1499938964844,283.1499938964844,28876.875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6634752750396729,1.0,0.0,0.0,3.5434491634368896,3.543470859527588,8.378103188988462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.2490234375,0.0,1366.0843505859375,1895.4371337890625,0.0,1335.2974853515625,0.8764796257019043,1.0,0.0,3.0,1.0,0.0
12213660,297.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5042419433594,0.9990000128746032,0.5412494540214539,0.4070221483707428,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5038452148437,0.748242199420929,0.1885091066360473,0.1792849153280258,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5039978027344,0.8211379051208496,0.2492651790380478,0.1750037968158722,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50372314453125,0.7133811712265015,0.1615623533725738,0.153978630900383,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5036926269531,0.7023072242736816,0.1541806012392044,0.6981733441352844,285.5040588378906,284.95001220703125,296.4047241210937,288.17626953125,296.4027099609375,297.551513671875,285.5052185058594,1.0,0.3783275783061981,1.0,1.0,0.0,1.0,-1.9366114139556885,1.9366084337234497,3.026573494935292e-06,1.4951342344284058,0.9901350736618042,0.9901350736618042,0.0,74.1653060913086,88.0,21347.890625,0.0,658.9356079101562,1.0,283.1499938964844,284.56884765625,291.21484375,292.65155029296875,293.1499938964844,293.1499938964844,283.1499938964844,29575.69140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6675353050231934,1.0,0.0,0.0,3.595943212509156,3.595965623855591,8.628175578451192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4506.2294921875,0.0,1426.4993896484375,1895.4371337890625,0.0,1364.576416015625,0.8863757848739624,1.0,0.0,3.0,1.0,0.0
12213720,297.6598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133056640625,0.9990000128746032,0.5445955991744995,0.4097045660018921,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127868652344,0.749292254447937,0.1905893087387085,0.1812611073255539,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51300048828125,0.8209273815155029,0.2506988644599914,0.17601278424263,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.7144162654876709,0.1633436381816864,0.1556765884160995,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126037597656,0.7029576897621155,0.1555997133255005,0.7046182751655579,285.5130920410156,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.55487060546875,285.5145568847656,1.0,0.3813837170600891,1.0,1.0,0.0,1.0,-1.953195571899414,1.9531924724578853,3.077866040257504e-06,1.508097767829895,0.9938491582870485,0.9938491582870485,0.0,75.22997283935547,91.0,21575.654296875,0.0,675.3220825195312,1.0,283.1499938964844,284.57037353515625,291.2231750488281,292.6731872558594,293.1499938964844,293.1499938964844,283.1499938964844,29980.224609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6713665723800659,1.0,0.0,0.0,3.629694700241089,3.629717350006104,8.790902370492404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.39013671875,0.0,1465.904541015625,1895.4371337890625,0.0,1392.5283203125,0.8973108530044556,1.0,0.0,3.0,1.0,0.0
12213780,297.6632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.9990000128746032,0.5514030456542969,0.4156398475170135,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296630859375,0.7513083219528198,0.1949776709079742,0.1854348927736282,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298767089844,0.8203330636024475,0.2537300586700439,0.1781499981880188,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295104980469,0.7163610458374023,0.1670941561460495,0.1592564880847931,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294494628906,0.7041245698928833,0.1585840880870819,0.7181928753852844,285.52996826171875,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5604248046875,285.531494140625,1.0,0.3879375159740448,1.0,1.0,0.0,1.0,-1.9885015487670896,1.9884984493255613,3.1886434044281486e-06,1.535674810409546,1.0,1.0,0.0,77.57984924316406,94.0,22070.287109375,0.0,711.3069458007812,1.0,283.1499938964844,284.56951904296875,291.2405700683594,292.7197265625,293.1499938964844,293.1499938964844,283.1499938964844,31108.654296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795048713684082,1.0,0.0,0.0,3.714833021163941,3.714856624603272,9.20813874927262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.4140625,0.0,1569.253662109375,1895.4371337890625,0.0,1452.916259765625,0.9178584218025208,1.0,0.0,3.0,1.0,0.0
12213840,297.6632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.9990000128746032,0.5514030456542969,0.4156398475170135,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296630859375,0.7513083219528198,0.1949776709079742,0.1854348927736282,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298767089844,0.8203330636024475,0.2537300586700439,0.1781499981880188,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295104980469,0.7163610458374023,0.1670941561460495,0.1592564880847931,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294494628906,0.7041245698928833,0.1585840880870819,0.7181928753852844,285.52996826171875,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5604248046875,285.531494140625,1.0,0.3879375159740448,1.0,1.0,0.0,1.0,-1.9885015487670896,1.9884984493255613,3.1886434044281486e-06,1.535674810409546,1.0,1.0,0.0,77.57984924316406,94.0,22070.287109375,0.0,711.3069458007812,1.0,283.1499938964844,284.56951904296875,291.2405700683594,292.7197265625,293.1499938964844,293.1499938964844,283.1499938964844,31108.654296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795048713684082,1.0,0.0,0.0,3.714833021163941,3.714856624603272,9.20813874927262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.4140625,0.0,1569.253662109375,1895.4371337890625,0.0,1452.916259765625,0.9178584218025208,1.0,0.0,3.0,1.0,0.0
12213900,297.664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382080078125,0.9990000128746032,0.5547534227371216,0.4187526106834411,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5377502441406,0.7522615194320679,0.1972112506628036,0.187560960650444,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379333496094,0.819985568523407,0.255276471376419,0.1792416721582412,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376281738281,0.7172618508338928,0.1689994037151336,0.1610767692327499,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375671386719,0.7046451568603516,0.1600988209247589,0.7250897884368896,285.5380249023437,284.95001220703125,296.54248046875,288.2082824707031,296.5405578613281,297.5626525878906,285.5393981933594,1.0,0.3913078308105469,1.0,1.0,0.0,1.0,-2.0065722465515137,2.0065689086914062,3.2461673526995583e-06,1.549778938293457,1.0,1.0,0.0,78.8165054321289,94.0,22326.392578125,0.0,730.2791137695312,1.0,283.1499938964844,284.5680847167969,291.24932861328125,292.7436218261719,293.1499938964844,293.1499938964844,283.1499938964844,31901.142578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6836355924606323,1.0,0.0,0.0,3.7620718479156494,3.7620961666107178,9.443814406040474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.62451171875,0.0,1629.85498046875,1895.4371337890625,0.0,1484.0789794921875,0.9265936613082886,1.0,0.0,3.0,1.0,0.0
12213960,297.6649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498046875,0.9990000128746032,0.5580774545669556,0.4219375848770141,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491943359375,0.7531911134719849,0.1994718611240387,0.1897121518850326,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494079589844,0.8196189403533936,0.2568446099758148,0.1803476810455322,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54901123046875,0.7181293964385986,0.1709252297878265,0.162916287779808,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489501953125,0.7051383256912231,0.1616294980049133,0.7320569753646851,285.5495300292969,284.95001220703125,296.57696533203125,288.2166442871094,296.5750732421875,297.5645751953125,285.5512390136719,1.0,0.3947297632694244,1.0,1.0,0.0,1.0,-2.0248847007751465,2.024881362915039,3.3050253023247933e-06,1.5640647411346436,1.0,1.0,0.0,80.0882339477539,97.0,22573.01953125,0.0,749.876708984375,1.0,283.1499938964844,284.5722045898437,291.2576599121094,292.7663879394531,293.1499938964844,293.1499938964844,283.1499938964844,32406.44921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6877409219741821,1.0,0.0,0.0,3.791749954223633,3.7917747497558594,9.5934024102462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.95556640625,0.0,1668.7330322265625,1895.4371337890625,0.0,1515.3822021484375,0.9366626739501952,1.0,0.0,3.0,1.0,0.0
12214020,297.6656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716552734375,0.9990000128746032,0.5646648406982422,0.4284413754940033,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.571044921875,0.7550314664840698,0.2040736228227615,0.1940930485725402,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.8188865184783936,0.2600456178188324,0.1826072186231613,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57086181640625,0.7198176383972168,0.1748381108045578,0.1666557341814041,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.7060988545417786,0.1647399961948394,0.7462213635444641,285.5714111328125,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.56787109375,285.5731811523437,1.0,0.4017015993595123,1.0,1.0,0.0,1.0,-2.062171459197998,2.06216812133789,3.426617695367895e-06,1.5931316614151,1.0,1.0,0.0,82.71659088134766,100.0,23085.099609375,0.0,790.8862915039062,1.0,283.1499938964844,284.5775451660156,291.2748107910156,292.8136291503906,293.1499938964844,293.1499938964844,283.04998779296875,33636.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6959923505783081,1.0,0.0,0.0,3.863049745559693,3.863075256347656,9.957581141861738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4692.9541015625,0.0,1764.650634765625,1895.4371337890625,0.0,1579.27001953125,0.9531315565109252,1.0,0.0,3.0,1.0,0.0
12214080,297.6656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716552734375,0.9990000128746032,0.5646648406982422,0.4284413754940033,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.571044921875,0.7550314664840698,0.2040736228227615,0.1940930485725402,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.8188865184783936,0.2600456178188324,0.1826072186231613,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57086181640625,0.7198176383972168,0.1748381108045578,0.1666557341814041,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.7060988545417786,0.1647399961948394,0.7462213635444641,285.5714111328125,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.56787109375,285.5731811523437,1.0,0.4017015993595123,1.0,1.0,0.0,1.0,-2.062171459197998,2.06216812133789,3.426617695367895e-06,1.5931316614151,1.0,1.0,0.0,82.71659088134766,100.0,23085.099609375,0.0,790.8862915039062,1.0,283.1499938964844,284.5775451660156,291.2748107910156,292.8136291503906,293.1499938964844,293.1499938964844,283.04998779296875,33636.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6959923505783081,1.0,0.0,0.0,3.863049745559693,3.863075256347656,9.957581141861738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4692.9541015625,0.0,1764.650634765625,1895.4371337890625,0.0,1579.27001953125,0.9531315565109252,1.0,0.0,3.0,1.0,0.0
12214140,297.6608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.51824951171875,0.9990000128746032,0.5704627633094788,0.4350099563598633,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180358886719,0.7565734386444092,0.2084386199712753,0.1983080953359604,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180969238281,0.8179574012756348,0.2629787623882293,0.1847397983074188,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.7211981415748596,0.1785366237163543,0.1702436953783035,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179748535156,0.7067832946777344,0.1676549762487411,0.7597528696060181,285.5181579589844,284.95001220703125,296.711181640625,288.2503356933594,296.7093505859375,297.5674743652344,285.51904296875,1.0,0.4085046052932739,1.0,1.0,0.0,1.0,-2.098244428634644,2.098240852355957,3.5464995562506374e-06,1.6212369203567505,1.0,1.0,0.0,85.37477111816406,100.0,23749.171875,0.0,832.229248046875,1.0,283.05242919921875,284.5010681152344,291.3126220703125,292.9042663574219,293.1499938964844,293.1499938964844,283.04998779296875,34616.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095336318016052,1.0,0.0,0.0,3.918901443481445,3.9189279079437256,1.0247595128021203e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.39697265625,0.0,1842.302490234375,1895.4371337890625,0.0,1686.7879638671875,0.9647511839866638,1.0,0.0,3.0,1.0,0.0
12214200,297.6605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.518798828125,0.9990000128746032,0.5706962943077087,0.4352960884571075,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185241699219,0.7566264271736145,0.2086198776960373,0.1984811723232269,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.51861572265625,0.8179067969322205,0.263099193572998,0.1848251074552536,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184631347656,0.7212446928024292,0.1786898076534271,0.1703906953334808,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184326171875,0.7067997455596924,0.1677749156951904,0.7603029608726501,285.5186767578125,284.95001220703125,296.7138977050781,288.25103759765625,296.7120666503906,297.5673828125,285.51971435546875,1.0,0.4087889790534973,1.0,1.0,0.0,1.0,-2.0997354984283447,2.099731922149658,3.5515022318577394e-06,1.622398018836975,1.0,1.0,0.0,85.48939514160156,103.0,23769.19921875,0.0,833.9823608398438,1.0,283.0520935058594,284.50115966796875,291.3123779296875,292.9046325683594,293.1499938964844,293.1499938964844,282.75,34644.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709935188293457,1.0,0.0,0.0,3.92049241065979,3.9205188751220703,1.0255917004542423e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.42529296875,0.0,1844.547119140625,1895.4371337890625,0.0,1690.0244140625,0.9651296138763428,1.0,0.0,3.0,1.0,0.0
12214260,297.63995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.9990000128746032,0.5750932097434998,0.4431571662425995,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115539550781,0.7572555541992188,0.2127435058355331,0.2025807350873947,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.8158885836601257,0.2655103802680969,0.1867009252309799,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31170654296875,0.7217540144920349,0.1821529269218444,0.1738589257001876,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.7064750790596008,0.1703946739435196,0.7730221748352051,285.3113098144531,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.556396484375,285.3109741210937,1.0,0.4158636927604675,1.0,1.0,0.0,1.0,-2.1357972621917725,2.135793685913086,3.673664423331502e-06,1.650490403175354,1.0,1.0,0.0,88.5340347290039,106.0,24785.35546875,0.0,878.0394287109375,1.0,282.75604248046875,284.2568054199219,291.3679504394531,293.0517272949219,293.1499938964844,293.1499938964844,282.45001220703125,35190.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345578670501709,1.0,0.0,0.0,3.951241970062256,3.9512689113616943,1.0417428484288394e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.1953125,0.0,1888.2906494140625,1895.4371337890625,0.0,1893.412841796875,0.9724456667900084,1.0,0.0,3.0,1.0,0.0
12214320,297.63995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.9990000128746032,0.5750932097434998,0.4431571662425995,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115539550781,0.7572555541992188,0.2127435058355331,0.2025807350873947,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.8158885836601257,0.2655103802680969,0.1867009252309799,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31170654296875,0.7217540144920349,0.1821529269218444,0.1738589257001876,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.7064750790596008,0.1703946739435196,0.7730221748352051,285.3113098144531,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.556396484375,285.3109741210937,1.0,0.4158636927604675,1.0,1.0,0.0,1.0,-2.1357972621917725,2.135793685913086,3.673664423331502e-06,1.650490403175354,1.0,1.0,0.0,88.5340347290039,106.0,24785.35546875,0.0,878.0394287109375,1.0,282.75604248046875,284.2568054199219,291.3679504394531,293.0517272949219,293.1499938964844,293.1499938964844,282.45001220703125,35190.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345578670501709,1.0,0.0,0.0,3.951241970062256,3.9512689113616943,1.0417428484288394e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.1953125,0.0,1888.2906494140625,1895.4371337890625,0.0,1893.412841796875,0.9724456667900084,1.0,0.0,3.0,1.0,0.0
12214380,297.6060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9990000128746032,0.5778768062591553,0.4521391689777374,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.7567390203475952,0.216448038816452,0.2062551230192184,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.8126466274261475,0.2673539519309997,0.1881340742111206,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.7211747169494629,0.1852172166109085,0.1769289821386337,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.7048752903938293,0.1725590676069259,0.7836259007453918,285.098876953125,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5353698730469,285.0986328125,1.0,0.4227739572525024,1.0,1.0,0.0,1.0,-2.169144868850708,2.1691410541534424,3.7885811252635904e-06,1.676447868347168,1.0,1.0,0.0,91.85755157470705,109.0,25785.76953125,0.0,921.841064453125,1.0,282.4559631347656,284.0099182128906,291.3759460449219,293.1298217773437,293.1499938964844,293.1499938964844,282.1499938964844,35517.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564852833747864,1.0,0.0,0.0,3.969574213027954,3.969601392745972,1.051431809173664e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.736328125,0.0,1914.6956787109373,1895.4371337890625,0.0,2081.816162109375,0.9768065214157104,1.0,0.0,3.0,1.0,0.0
