time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12214440,297.6060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9990000128746032,0.5778768062591553,0.4521391689777374,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.7567390203475952,0.216448038816452,0.2062551230192184,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.8126466274261475,0.2673539519309997,0.1881340742111206,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.7211747169494629,0.1852172166109085,0.1769289821386337,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.7048752903938293,0.1725590676069259,0.7836259007453918,285.098876953125,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5353698730469,285.0986328125,1.0,0.4227739572525024,1.0,1.0,0.0,1.0,-2.169144868850708,2.1691410541534424,3.7885811252635904e-06,1.676447868347168,1.0,1.0,0.0,91.85755157470705,109.0,25785.76953125,0.0,921.841064453125,1.0,282.4559631347656,284.0099182128906,291.3759460449219,293.1298217773437,293.1499938964844,293.1499938964844,282.1499938964844,35517.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564852833747864,1.0,0.0,0.0,3.969574213027954,3.969601392745972,1.051431809173664e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.736328125,0.0,1914.6956787109373,1895.4371337890625,0.0,2081.816162109375,0.9768065214157104,1.0,0.0,3.0,1.0,0.0
12214500,297.5863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.9990000128746032,0.5788355469703674,0.456761747598648,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.7563205361366272,0.218211755156517,0.2080106437206268,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.8108659982681274,0.2681735754013061,0.1887800544500351,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.7207209467887878,0.1866592466831207,0.1783801466226577,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7038654088973999,0.17353056371212,0.7884249687194824,284.9359436035156,284.95001220703125,296.8829650878906,288.2956237792969,296.8812561035156,297.5227966308594,284.92236328125,1.0,0.4261504411697387,1.0,1.0,0.0,1.0,-2.185089111328125,2.18508529663086,3.844182629109128e-06,1.6888495683670044,0.9995030760765076,0.9995030760765076,0.0,93.5580825805664,109.0,26547.923828125,0.0,943.6250610351562,1.0,282.1932983398437,283.8065185546875,291.40740966796875,293.2613830566406,293.1499938964844,293.1499938964844,282.1499938964844,35632.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768805205821991,1.0,0.0,0.0,3.9756886959075928,3.9757161140441895,1.0546734756644582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.07373046875,0.0,1923.603759765625,1895.4371337890625,0.0,2190.23583984375,0.9782565236091614,1.0,0.0,3.0,1.0,0.0
12214560,297.5646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9990000128746032,0.5794642567634583,0.4615778028964996,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7556860446929932,0.2198977768421173,0.2096627652645111,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8088395595550537,0.2688998281955719,0.1893275082111358,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7200568318367004,0.1880248785018921,0.1797342151403427,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7026106119155884,0.1744138747453689,0.7927219271659851,284.8877258300781,284.95001220703125,296.9165344238281,288.3046875,296.9148254394531,297.5078125,284.8876037597656,1.0,0.4294600188732147,1.0,1.0,0.0,1.0,-2.2003040313720703,2.2003002166748047,3.897643637174042e-06,1.7006828784942627,0.9985400438308716,0.9985400438308716,0.0,95.30701446533205,112.0,26774.4765625,0.0,965.1498413085938,1.0,282.15582275390625,283.76513671875,291.37451171875,293.1881408691406,293.1499938964844,293.1499938964844,281.8500061035156,35754.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739851474761963,1.0,0.0,0.0,3.9793860912323,3.979413270950317,1.0566360515440465e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.23779296875,0.0,1929.42724609375,1895.4371337890625,0.0,2236.30810546875,0.9791722893714904,1.0,0.0,3.0,1.0,0.0
12214620,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.9990000128746032,0.5800840854644775,0.4710604846477508,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.7544560432434082,0.2231847792863845,0.2128995954990387,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8048096895217896,0.2702644169330597,0.1903799772262573,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.718729555606842,0.190660297870636,0.1823611110448837,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.7000967264175415,0.1760824471712112,0.8008543252944946,284.6789245605469,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.470458984375,284.67889404296875,1.0,0.4359093010425567,1.0,1.0,0.0,1.0,-2.22977066040039,2.229766607284546,4.002277819381561e-06,1.7235851287841797,0.9931588172912598,0.9931588172912598,0.0,98.7862777709961,100.0,27753.53515625,0.0,1007.9448852539062,1.0,281.8558654785156,283.52362060546875,291.3791809082031,293.24951171875,293.1499938964844,293.1499938964844,281.54998779296875,36005.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886502146720886,1.0,0.0,0.0,3.97993540763855,3.9799628257751465,1.0569277719696402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.8779296875,0.0,1932.1934814453125,1895.4371337890625,0.0,2368.1416015625,0.979445457458496,1.0,0.0,3.0,1.0,0.0
12214680,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.9990000128746032,0.5800840854644775,0.4710604846477508,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.7544560432434082,0.2231847792863845,0.2128995954990387,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8048096895217896,0.2702644169330597,0.1903799772262573,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.718729555606842,0.190660297870636,0.1823611110448837,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.7000967264175415,0.1760824471712112,0.8008543252944946,284.6789245605469,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.470458984375,284.67889404296875,1.0,0.4359093010425567,1.0,1.0,0.0,1.0,-2.22977066040039,2.229766607284546,4.002277819381561e-06,1.7235851287841797,0.9931588172912598,0.9931588172912598,0.0,98.7862777709961,100.0,27753.53515625,0.0,1007.9448852539062,1.0,281.8558654785156,283.52362060546875,291.3791809082031,293.24951171875,293.1499938964844,293.1499938964844,281.54998779296875,36005.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886502146720886,1.0,0.0,0.0,3.97993540763855,3.9799628257751465,1.0569277719696402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.8779296875,0.0,1932.1934814453125,1895.4371337890625,0.0,2368.1416015625,0.979445457458496,1.0,0.0,3.0,1.0,0.0
12214740,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.46240234375,0.9990000128746032,0.5813819169998169,0.4680768251419067,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4629211425781,0.7594485878944397,0.2263330668210983,0.2158694267272949,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627685546875,0.8077560663223267,0.271470308303833,0.1912231594324112,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631042480469,0.7230705618858337,0.1931459307670593,0.1847100704908371,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632263183594,0.7037864923477173,0.1776128560304641,0.8076993227005005,284.4626159667969,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4422302246094,284.461669921875,1.0,0.4365601241588592,1.0,1.0,0.0,1.0,-2.241829872131348,2.241825819015503,4.0458980947732925e-06,1.733174443244934,0.9848616123199464,0.9848616123199464,0.0,98.31919860839844,103.0,28559.919921875,0.0,1018.5213623046876,1.0,281.5558776855469,283.2763366699219,291.3891296386719,293.311279296875,293.1499938964844,293.1499938964844,281.25,36250.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017509579658508,1.0,0.0,0.0,3.971515655517578,3.971542835235596,1.052460561368207e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.36083984375,0.0,1923.190673828125,1895.4371337890625,0.0,2487.444580078125,0.977686047554016,1.0,0.0,3.0,1.0,0.0
12214800,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.46240234375,0.9990000128746032,0.5813819169998169,0.4680768251419067,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4629211425781,0.7594485878944397,0.2263330668210983,0.2158694267272949,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627685546875,0.8077560663223267,0.271470308303833,0.1912231594324112,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631042480469,0.7230705618858337,0.1931459307670593,0.1847100704908371,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632263183594,0.7037864923477173,0.1776128560304641,0.8076993227005005,284.4626159667969,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4422302246094,284.461669921875,1.0,0.4365601241588592,1.0,1.0,0.0,1.0,-2.241829872131348,2.241825819015503,4.0458980947732925e-06,1.733174443244934,0.9848616123199464,0.9848616123199464,0.0,98.31919860839844,103.0,28559.919921875,0.0,1018.5213623046876,1.0,281.5558776855469,283.2763366699219,291.3891296386719,293.311279296875,293.1499938964844,293.1499938964844,281.25,36250.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017509579658508,1.0,0.0,0.0,3.971515655517578,3.971542835235596,1.052460561368207e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.36083984375,0.0,1923.190673828125,1895.4371337890625,0.0,2487.444580078125,0.977686047554016,1.0,0.0,3.0,1.0,0.0
12214860,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2586364746094,0.9990000128746032,0.5838989019393921,0.4679012894630432,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2588806152344,0.762699544429779,0.2290936559438705,0.218601569533348,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2587890625,0.8087799549102783,0.2722781598567962,0.1918786615133285,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590026855469,0.725695788860321,0.1952279359102249,0.1868092119693756,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25909423828125,0.705651044845581,0.1787677258253097,0.8134809136390686,284.2587280273437,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.4258117675781,284.2583923339844,1.0,0.4387555420398712,1.0,1.0,0.0,1.0,-2.2551465034484863,2.2551424503326416,4.093745246791514e-06,1.7434089183807373,0.9738986492156982,0.9738986492156982,0.0,98.66085815429688,106.0,29458.455078125,0.0,1033.6156005859375,1.0,281.2559814453125,283.0378723144531,291.4010009765625,293.3740234375,293.1499938964844,293.1499938964844,280.95001220703125,36498.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134151697158813,1.0,0.0,0.0,3.953881502151489,3.953908681869507,1.043135171130416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.72265625,0.0,1902.302734375,1895.4371337890625,0.0,2594.67822265625,0.9738519787788392,1.0,0.0,3.0,1.0,0.0
12214920,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2586364746094,0.9990000128746032,0.5838989019393921,0.4679012894630432,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2588806152344,0.762699544429779,0.2290936559438705,0.218601569533348,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2587890625,0.8087799549102783,0.2722781598567962,0.1918786615133285,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590026855469,0.725695788860321,0.1952279359102249,0.1868092119693756,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25909423828125,0.705651044845581,0.1787677258253097,0.8134809136390686,284.2587280273437,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.4258117675781,284.2583923339844,1.0,0.4387555420398712,1.0,1.0,0.0,1.0,-2.2551465034484863,2.2551424503326416,4.093745246791514e-06,1.7434089183807373,0.9738986492156982,0.9738986492156982,0.0,98.66085815429688,106.0,29458.455078125,0.0,1033.6156005859375,1.0,281.2559814453125,283.0378723144531,291.4010009765625,293.3740234375,293.1499938964844,293.1499938964844,280.95001220703125,36498.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134151697158813,1.0,0.0,0.0,3.953881502151489,3.953908681869507,1.043135171130416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.72265625,0.0,1902.302734375,1895.4371337890625,0.0,2594.67822265625,0.9738519787788392,1.0,0.0,3.0,1.0,0.0
12214980,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.081787109375,0.9990000128746032,0.5849490761756897,0.4702422320842743,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.08367919921875,0.7633881568908691,0.2307579666376114,0.2202944755554199,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0830993652344,0.8078418970108032,0.2725624144077301,0.1921687871217727,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0843505859375,0.726036012172699,0.1963865607976913,0.1880285441875457,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0848083496094,0.7052671909332275,0.1792615354061126,0.8162882924079895,284.0825500488281,284.95001220703125,297.163818359375,288.3719482421875,297.1622009277344,297.40948486328125,284.0784912109375,1.0,0.4407894909381866,1.0,1.0,0.0,1.0,-2.2651774883270264,2.2651734352111816,4.130110482947202e-06,1.7511907815933228,0.964059352874756,0.964059352874756,0.0,99.61029815673828,106.0,30370.658203125,0.0,1047.7547607421875,1.0,280.9686279296875,282.81915283203125,291.4362487792969,293.486572265625,293.1499938964844,293.1499938964844,280.95001220703125,36696.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243938088417053,1.0,0.0,0.0,3.935439109802246,3.935466051101685,1.0334266562495031e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.75927734375,0.0,1880.14208984375,1895.4371337890625,0.0,2696.322021484375,0.96979421377182,1.0,0.0,3.0,1.0,0.0
12215040,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0719299316406,0.9990000128746032,0.5852089524269104,0.4716010093688965,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0721435546875,0.7633457779884338,0.231378898024559,0.2208940088748932,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0720520019531,0.8071466088294983,0.2726494073867798,0.1922305077314376,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722351074219,0.7258780598640442,0.1968007236719131,0.1884392350912094,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722961425781,0.7047843933105469,0.1794087290763855,0.8170570135116577,284.0719909667969,284.95001220703125,297.1825561523437,288.3768920898437,297.1809387207031,297.40216064453125,284.0718688964844,1.0,0.4416669309139251,1.0,1.0,0.0,1.0,-2.2690205574035645,2.26901650428772,4.144082140555838e-06,1.7541691064834597,0.9606163501739502,0.9606163501739502,0.0,100.10425567626952,109.0,30449.6328125,0.0,1053.7044677734375,1.0,280.9560852050781,282.810302734375,291.4200439453125,293.451171875,293.1499938964844,293.1499938964844,280.6499938964844,36753.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253363966941833,1.0,0.0,0.0,3.926904201507568,3.926931142807007,1.0289491001458373e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.240234375,0.0,1869.6785888671875,1895.4371337890625,0.0,2705.076171875,0.9679188132286072,1.0,0.0,3.0,1.0,0.0
12215100,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9276428222656,0.9990000128746032,0.5853496193885803,0.4742806553840637,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9325561523437,0.763117790222168,0.2324163615703582,0.2219490557909011,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9311828613281,0.8057764768600464,0.272746592760086,0.1923559606075287,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9342346191406,0.7254486083984375,0.197469025850296,0.1891478896141052,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.93536376953125,0.7037556171417236,0.1796033382415771,0.8183027505874634,283.9297180175781,284.95001220703125,297.215576171875,288.38555908203125,297.2139587402344,297.38800048828125,283.9184265136719,1.0,0.4433052241802215,1.0,1.0,0.0,1.0,-2.2760050296783447,2.2760009765625,4.16954298998462e-06,1.7595840692520142,0.9524608254432678,0.9524608254432678,0.0,101.06452178955078,109.0,31276.234375,0.0,1064.8062744140625,1.0,280.69451904296875,282.6224670410156,291.4598693847656,293.5927734375,293.1499938964844,293.1499938964844,280.6499938964844,36899.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343406915664673,1.0,0.0,0.0,3.909808158874512,3.90983510017395,1.0200094493484355e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.52197265625,0.0,1849.096923828125,1895.4371337890625,0.0,2788.88916015625,0.9641233086586,1.0,0.0,3.0,1.0,0.0
12215160,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8893737792969,0.9990000128746032,0.5850605964660645,0.4775205254554748,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8894958496094,0.7624757289886475,0.2333671897649765,0.2228979021310806,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8894348144531,0.8039577603340149,0.2727552354335785,0.1923941373825073,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8895568847656,0.7246344685554504,0.1980471611022949,0.1897510737180709,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8896179199219,0.7022892236709595,0.179702952504158,0.8190411925315857,283.889404296875,284.95001220703125,297.24853515625,288.3941345214844,297.2469177246094,297.3715515136719,283.88946533203125,1.0,0.4450179934501648,1.0,1.0,0.0,1.0,-2.2826943397521973,2.282690048217773,4.194008852209663e-06,1.764772653579712,0.9449297785758972,0.9449297785758972,0.0,102.17945861816406,97.0,31429.533203125,0.0,1076.2552490234375,1.0,280.6562194824219,282.5881652832031,291.4393920898437,293.5302429199219,293.1499938964844,293.1499938964844,280.3500061035156,37035.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377061486244202,1.0,0.0,0.0,3.889582633972168,3.889609098434448,1.0094835261043045e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.05029296875,0.0,1824.665771484375,1895.4371337890625,0.0,2820.291259765625,0.9596814513206482,1.0,0.0,3.0,1.0,0.0
12215220,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.705322265625,0.9990000128746032,0.5851585865020752,0.4725324511528015,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057189941406,0.7670305371284485,0.2351287007331848,0.2245552986860275,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7055969238281,0.8067324161529541,0.2726527154445648,0.1923173516988754,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70587158203125,0.7281040549278259,0.1990440040826797,0.1906929016113281,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059936523437,0.7049416303634644,0.1797330826520919,0.8191891312599182,283.7054748535156,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3453369140625,283.7046203613281,1.0,0.4430575966835022,1.0,1.0,0.0,1.0,-2.2799293994903564,2.279925346374512,4.184254521533148e-06,1.762837052345276,0.9268109798431396,0.9268109798431396,0.0,100.69993591308594,100.0,32300.283203125,0.0,1067.55029296875,1.0,280.3565979003906,282.3681640625,291.4559936523437,293.604736328125,293.1499938964844,293.1499938964844,280.04998779296875,37359.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500072956085205,1.0,0.0,0.0,3.840409517288208,3.840435743331909,9.841206747296385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.54296875,0.0,1766.20703125,1895.4371337890625,0.0,2935.33935546875,0.9488208889961244,1.0,0.0,3.0,1.0,0.0
12215280,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.705322265625,0.9990000128746032,0.5851585865020752,0.4725324511528015,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057189941406,0.7670305371284485,0.2351287007331848,0.2245552986860275,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7055969238281,0.8067324161529541,0.2726527154445648,0.1923173516988754,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70587158203125,0.7281040549278259,0.1990440040826797,0.1906929016113281,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059936523437,0.7049416303634644,0.1797330826520919,0.8191891312599182,283.7054748535156,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3453369140625,283.7046203613281,1.0,0.4430575966835022,1.0,1.0,0.0,1.0,-2.2799293994903564,2.279925346374512,4.184254521533148e-06,1.762837052345276,0.9268109798431396,0.9268109798431396,0.0,100.69993591308594,100.0,32300.283203125,0.0,1067.55029296875,1.0,280.3565979003906,282.3681640625,291.4559936523437,293.604736328125,293.1499938964844,293.1499938964844,280.04998779296875,37359.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500072956085205,1.0,0.0,0.0,3.840409517288208,3.840435743331909,9.841206747296385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.54296875,0.0,1766.20703125,1895.4371337890625,0.0,2935.33935546875,0.9488208889961244,1.0,0.0,3.0,1.0,0.0
12215340,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5613708496094,0.9990000128746032,0.5860002636909485,0.4710061550140381,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.56573486328125,0.7688077688217163,0.2359960377216339,0.2253828197717666,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5646057128906,0.8075383305549622,0.2725620865821838,0.1922652721405029,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5673217773437,0.7293577194213867,0.1995089799165725,0.1911408007144928,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5684814453125,0.7057103514671326,0.1797012090682983,0.8190744519233704,283.5632629394531,284.95001220703125,297.3479919433594,288.4194641113281,297.34637451171875,297.3375244140625,283.55279541015625,1.0,0.4428843557834625,1.0,1.0,0.0,1.0,-2.279418706893921,2.279414415359497,4.18217268816079e-06,1.7623194456100464,0.9159183502197266,0.9159183502197266,0.0,100.25305938720705,100.0,33118.5390625,0.0,1065.276123046875,1.0,280.0939025878906,282.18670654296875,291.4907531738281,293.73681640625,293.1499938964844,293.1499938964844,280.04998779296875,37561.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586874604225159,1.0,0.0,0.0,3.809821844100952,3.809847831726074,9.68506697063276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.72119140625,0.0,1730.5474853515625,1895.4371337890625,0.0,3016.6953125,0.9420456886291504,1.0,0.0,3.0,1.0,0.0
12215400,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5263977050781,0.9990000128746032,0.5865890383720398,0.4709362387657165,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7696691155433655,0.2367606312036514,0.2261025160551071,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5264892578125,0.8074350953102112,0.2724236845970154,0.1921635717153549,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.526611328125,0.7298227548599243,0.1998949348926544,0.1915081590414047,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5267028808594,0.7056483626365662,0.1796246170997619,0.8187485337257385,283.52642822265625,284.95001220703125,297.3795471191406,288.4273681640625,297.3779602050781,297.3290405273437,283.5263671875,1.0,0.4430119097232818,1.0,1.0,0.0,1.0,-2.280125617980957,2.280121326446533,4.1847147258522455e-06,1.7628425359725952,0.9063137769699096,0.9063137769699096,0.0,100.25381469726562,103.0,33189.51953125,0.0,1066.0306396484375,1.0,280.0570983886719,282.1578369140625,291.4683837890625,293.67071533203125,293.1499938964844,293.1499938964844,279.75,37738.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86134934425354,1.0,0.0,0.0,3.7771403789520255,3.7771658897399902,9.519617947262304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5760.1181640625,0.0,1692.7340087890625,1895.4371337890625,0.0,3041.660888671875,0.9348674416542052,1.0,0.0,3.0,1.0,0.0
12215460,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3988342285156,0.9990000128746032,0.5869714617729187,0.4739764928817749,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3974914550781,0.7695497870445251,0.2381476014852523,0.2274571657180786,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3977966308594,0.805463969707489,0.2721642851829529,0.1920143514871597,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3970947265625,0.7291796803474426,0.2005662024021148,0.1921938806772232,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3968200683594,0.7038787007331848,0.179443210363388,0.818183183670044,283.398193359375,284.95001220703125,297.4374694824219,288.441650390625,297.40240478515625,297.311279296875,283.402587890625,1.0,0.4438455998897552,0.831972062587738,0.831972062587738,0.3565215170383453,1.0,-2.28536319732666,1.6484483480453491,0.6369149088859558,1.1323771476745603,0.886616587638855,0.886616587638855,0.0,100.95270538330078,103.0,34556.890625,0.0,1072.2286376953125,1.0,279.7612609863281,281.9849853515625,291.4913330078125,293.76568603515625,293.1499938964844,293.1499938964844,279.75,38106.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723453283309937,1.0,0.0,0.0,3.7075681686401367,3.7075932025909424,9.172159138870484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.2138671875,0.0,1614.1759033203125,1895.4371337890625,0.0,3144.81005859375,0.9195543527603148,1.0,0.0,3.0,1.0,0.0
12215520,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4089050292969,0.9990000128746032,0.5869969725608826,0.4744746088981628,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4070739746094,0.7694665193557739,0.2383383512496948,0.227622851729393,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.407470703125,0.8051509261131287,0.2721626460552215,0.1919976770877838,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.406494140625,0.7290400862693787,0.2006648480892181,0.1922763735055923,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.40606689453125,0.7035949230194092,0.1794364601373672,0.8181076049804688,283.4080505371094,284.95001220703125,297.44451904296875,288.4433898925781,297.4007263183594,297.30926513671875,283.4136962890625,1.0,0.443991094827652,0.8114807605743408,0.8114807605743408,0.4000000059604645,1.0,-2.2861475944519043,1.5417706966400146,0.7443767786026001,1.0257807970046997,0.884505569934845,0.884505569934845,0.0,101.07823944091795,106.0,34670.25390625,0.0,1073.2691650390625,1.0,279.75750732421875,281.9920654296875,291.486328125,293.757568359375,293.1499938964844,293.1499938964844,280.04998779296875,38131.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726769089698792,1.0,0.0,0.0,3.6985485553741455,3.698573350906372,9.12758594040497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5223.474609375,0.0,1604.0179443359375,1895.4371337890625,0.0,3147.919677734375,0.9175646901130676,1.0,0.0,3.0,1.0,0.0
12215580,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.716064453125,0.9990000128746032,0.5896158218383789,0.4771647453308105,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.71368408203125,0.7705281972885132,0.241048514842987,0.2298545390367508,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7142333984375,0.8043505549430847,0.2733637988567352,0.1925254911184311,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7128295898437,0.7293482422828674,0.2023931741714477,0.1936318725347519,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7121887207031,0.7027850151062012,0.1801482439041137,0.8200669288635254,283.7149963378906,284.95001220703125,297.509033203125,288.4590148925781,297.394775390625,297.30908203125,283.7213439941406,1.0,0.4459180235862732,0.6229614615440369,0.6229614615440369,0.800000011920929,1.0,-2.2966630458831787,0.986204981803894,1.3104579448699951,0.4687151610851288,0.8703786730766296,0.8703786730766296,0.0,102.00679779052734,109.0,34593.5546875,0.0,1087.22509765625,1.0,280.042236328125,282.3171691894531,291.4231872558594,293.6210327148437,293.1499938964844,293.1499938964844,280.3500061035156,38024.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605340123176575,1.0,0.0,0.0,3.621720314025879,3.621744394302368,8.752318763072253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.900390625,0.0,1516.9620361328125,1895.4371337890625,0.0,3034.013427734375,0.9004051685333252,1.0,0.0,3.0,1.0,0.0
12215640,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.716064453125,0.9990000128746032,0.5896158218383789,0.4771647453308105,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.71368408203125,0.7705281972885132,0.241048514842987,0.2298545390367508,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7142333984375,0.8043505549430847,0.2733637988567352,0.1925254911184311,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7128295898437,0.7293482422828674,0.2023931741714477,0.1936318725347519,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7121887207031,0.7027850151062012,0.1801482439041137,0.8200669288635254,283.7149963378906,284.95001220703125,297.509033203125,288.4590148925781,297.394775390625,297.30908203125,283.7213439941406,1.0,0.4459180235862732,0.6229614615440369,0.6229614615440369,0.800000011920929,1.0,-2.2966630458831787,0.986204981803894,1.3104579448699951,0.4687151610851288,0.8703786730766296,0.8703786730766296,0.0,102.00679779052734,109.0,34593.5546875,0.0,1087.22509765625,1.0,280.042236328125,282.3171691894531,291.4231872558594,293.6210327148437,293.1499938964844,293.1499938964844,280.3500061035156,38024.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605340123176575,1.0,0.0,0.0,3.621720314025879,3.621744394302368,8.752318763072253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.900390625,0.0,1516.9620361328125,1895.4371337890625,0.0,3034.013427734375,0.9004051685333252,1.0,0.0,3.0,1.0,0.0
12215700,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8988952636719,0.9990000128746032,0.5920242667198181,0.4778355658054352,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.892578125,0.77189040184021,0.2427855879068374,0.2313881516456604,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8939819335937,0.8048810958862305,0.2744185030460357,0.1931682229042053,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8902282714844,0.7302424907684326,0.2035994529724121,0.1946768015623092,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8883972167969,0.7032315135002136,0.1808287650346756,0.8226979970932007,283.8960266113281,284.95001220703125,297.5411071777344,288.4666748046875,297.4015808105469,297.3167419433594,283.91265869140625,1.0,0.447293758392334,0.5287018418312073,0.5287018418312073,1.0,1.0,-2.304495096206665,0.8706657290458679,1.4338293075561523,0.3515454828739166,0.8650954961776733,0.8650954961776733,0.0,102.4098892211914,109.0,33883.12890625,0.0,1097.4915771484375,1.0,280.297607421875,282.5313415527344,291.3962097167969,293.49755859375,293.1499938964844,293.1499938964844,280.3500061035156,37907.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517295122146606,1.0,0.0,0.0,3.5861246585845947,3.586148500442505,8.58112230162078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.86572265625,0.0,1477.28173828125,1895.4371337890625,0.0,2951.47216796875,0.892451822757721,1.0,0.0,3.0,1.0,0.0
12215760,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.98748779296875,0.9990000128746032,0.594914436340332,0.4785299003124237,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9856872558594,0.7734822630882263,0.2447050362825393,0.2331428825855255,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.986083984375,0.8056661486625671,0.2756765484809875,0.1940014809370041,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.98504638671875,0.7313501238822937,0.2049723416566848,0.1959211230278015,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.7039371728897095,0.1816770583391189,0.8262379765510559,283.9866638183594,284.95001220703125,297.57305908203125,288.4742431640625,297.4212646484375,297.3284912109375,283.9915466308594,1.0,0.4489075243473053,0.5432005524635315,0.5432005524635315,1.0,1.0,-2.314183235168457,0.883899450302124,1.4302839040756226,0.3625573813915252,0.8596431612968445,0.8596431612968445,0.0,102.89722442626952,112.0,33880.15234375,0.0,1109.892822265625,1.0,280.3412170410156,282.61376953125,291.429443359375,293.5770568847656,293.1499938964844,293.1499938964844,280.6499938964844,37786.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481878638267517,1.0,0.0,0.0,3.5537869930267334,3.5538103580474854,8.427060151916521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.55859375,0.0,1441.7523193359375,1895.4371337890625,0.0,2918.300537109375,0.8851380348205566,1.0,0.0,3.0,1.0,0.0
12215820,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352294921875,0.9990000128746032,0.6010802984237671,0.4805400371551513,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.23358154296875,0.7766128182411194,0.248785451054573,0.2369304597377777,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.23394775390625,0.8071396946907043,0.2784229815006256,0.1958691775798797,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23297119140625,0.7335494756698608,0.2079396992921829,0.1986695528030395,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2324523925781,0.7054160833358765,0.1836218386888504,0.8346643447875977,284.2344665527344,284.95001220703125,297.6365661621094,288.4891052246094,297.46630859375,297.35528564453125,284.2391357421875,1.0,0.452744573354721,0.5721980333328247,0.5721980333328247,1.0,1.0,-2.336811780929565,0.9277085661888124,1.409103274345398,0.4012389481067657,0.8520233631134033,0.8520233631134033,0.0,104.1577377319336,115.0,33159.75,0.0,1139.663330078125,1.0,280.640625,282.9004211425781,291.4471740722656,293.5487060546875,293.1499938964844,293.1499938964844,280.95001220703125,37477.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836823582649231,1.0,0.0,0.0,3.497254610061645,3.49727749824524,8.161083542290726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5067.2646484375,0.0,1380.3701171875,1895.4371337890625,0.0,2812.052978515625,0.8723686933517456,1.0,0.0,3.0,1.0,0.0
12215880,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352294921875,0.9990000128746032,0.6010802984237671,0.4805400371551513,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.23358154296875,0.7766128182411194,0.248785451054573,0.2369304597377777,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.23394775390625,0.8071396946907043,0.2784229815006256,0.1958691775798797,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23297119140625,0.7335494756698608,0.2079396992921829,0.1986695528030395,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2324523925781,0.7054160833358765,0.1836218386888504,0.8346643447875977,284.2344665527344,284.95001220703125,297.6365661621094,288.4891052246094,297.46630859375,297.35528564453125,284.2391357421875,1.0,0.452744573354721,0.5721980333328247,0.5721980333328247,1.0,1.0,-2.336811780929565,0.9277085661888124,1.409103274345398,0.4012389481067657,0.8520233631134033,0.8520233631134033,0.0,104.1577377319336,115.0,33159.75,0.0,1139.663330078125,1.0,280.640625,282.9004211425781,291.4471740722656,293.5487060546875,293.1499938964844,293.1499938964844,280.95001220703125,37477.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836823582649231,1.0,0.0,0.0,3.497254610061645,3.49727749824524,8.161083542290726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5067.2646484375,0.0,1380.3701171875,1895.4371337890625,0.0,2812.052978515625,0.8723686933517456,1.0,0.0,3.0,1.0,0.0
12215940,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.6074411869049072,0.4833624958992004,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47900390625,0.7795625329017639,0.2531241178512573,0.2409934550523758,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.47930908203125,0.8084065318107605,0.2814385890960693,0.1979441344738006,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4783630371094,0.7356133460998535,0.2111298143863678,0.2016619145870208,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47784423828125,0.7068354487419128,0.185815542936325,0.8443785905838013,284.4798583984375,284.95001220703125,297.6994323730469,288.50360107421875,297.5121154785156,297.3832092285156,284.4844970703125,1.0,0.4572594165802002,0.6011955142021179,0.6011955142021179,1.0,1.0,-2.362837314605713,0.9679853320121764,1.3948520421981812,0.4356424808502197,0.8476505875587463,0.8476505875587463,0.0,105.76494598388672,118.0,32502.458984375,0.0,1175.194091796875,1.0,280.94012451171875,283.1824951171875,291.4656677246094,293.52569580078125,293.1499938964844,293.1499938964844,281.25,37107.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263192772865295,1.0,0.0,0.0,3.45448637008667,3.4545085430145264,7.96269830516394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.18896484375,0.0,1334.17431640625,1895.4371337890625,0.0,2714.208740234375,0.8626120090484619,1.0,0.0,3.0,1.0,0.0
12216000,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.6074411869049072,0.4833624958992004,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47900390625,0.7795625329017639,0.2531241178512573,0.2409934550523758,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.47930908203125,0.8084065318107605,0.2814385890960693,0.1979441344738006,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4783630371094,0.7356133460998535,0.2111298143863678,0.2016619145870208,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47784423828125,0.7068354487419128,0.185815542936325,0.8443785905838013,284.4798583984375,284.95001220703125,297.6994323730469,288.50360107421875,297.5121154785156,297.3832092285156,284.4844970703125,1.0,0.4572594165802002,0.6011955142021179,0.6011955142021179,1.0,1.0,-2.362837314605713,0.9679853320121764,1.3948520421981812,0.4356424808502197,0.8476505875587463,0.8476505875587463,0.0,105.76494598388672,118.0,32502.458984375,0.0,1175.194091796875,1.0,280.94012451171875,283.1824951171875,291.4656677246094,293.52569580078125,293.1499938964844,293.1499938964844,281.25,37107.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263192772865295,1.0,0.0,0.0,3.45448637008667,3.4545085430145264,7.96269830516394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.18896484375,0.0,1334.17431640625,1895.4371337890625,0.0,2714.208740234375,0.8626120090484619,1.0,0.0,3.0,1.0,0.0
12216060,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.9990000128746032,0.613860011100769,0.4868549406528473,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7233581542969,0.7823321223258972,0.2576741576194763,0.2452712655067443,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.809497058391571,0.284674733877182,0.2001860290765762,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.7375295758247375,0.2144895792007446,0.2048314660787582,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221984863281,0.7081544399261475,0.1881922632455825,0.8550090193748474,284.72418212890625,284.95001220703125,297.7616882324219,288.5177307128906,297.5537414550781,297.410400390625,284.72882080078125,1.0,0.4623131155967712,0.598784863948822,0.598784863948822,1.0,1.0,-2.391440868377685,0.9797343611717224,1.4117064476013184,0.4409818053245544,0.846522331237793,0.846522331237793,0.0,107.65554809570312,121.0,31926.087890625,0.0,1215.654052734375,1.0,281.2397766113281,283.4598693847656,291.48419189453125,293.5074768066406,293.1499938964844,293.1499938964844,281.54998779296875,36697.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166987299919128,1.0,0.0,0.0,3.427095890045166,3.4271180629730225,7.836927693460893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.57373046875,0.0,1303.927734375,1895.4371337890625,0.0,2625.012939453125,0.8562278747558594,1.0,0.0,3.0,1.0,0.0
12216120,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.9990000128746032,0.613860011100769,0.4868549406528473,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7233581542969,0.7823321223258972,0.2576741576194763,0.2452712655067443,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.809497058391571,0.284674733877182,0.2001860290765762,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.7375295758247375,0.2144895792007446,0.2048314660787582,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221984863281,0.7081544399261475,0.1881922632455825,0.8550090193748474,284.72418212890625,284.95001220703125,297.7616882324219,288.5177307128906,297.5537414550781,297.410400390625,284.72882080078125,1.0,0.4623131155967712,0.598784863948822,0.598784863948822,1.0,1.0,-2.391440868377685,0.9797343611717224,1.4117064476013184,0.4409818053245544,0.846522331237793,0.846522331237793,0.0,107.65554809570312,121.0,31926.087890625,0.0,1215.654052734375,1.0,281.2397766113281,283.4598693847656,291.48419189453125,293.5074768066406,293.1499938964844,293.1499938964844,281.54998779296875,36697.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166987299919128,1.0,0.0,0.0,3.427095890045166,3.4271180629730225,7.836927693460893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.57373046875,0.0,1303.927734375,1895.4371337890625,0.0,2625.012939453125,0.8562278747558594,1.0,0.0,3.0,1.0,0.0
12216180,297.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9990000128746032,0.6203898191452026,0.490861713886261,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.7849792242050171,0.2624256312847137,0.2497448772192001,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.810477614402771,0.2881187498569488,0.2025770843029022,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7393428087234497,0.2180043309926986,0.2081545144319534,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.709396243095398,0.1907260566949844,0.8663898706436157,284.9705810546875,284.95001220703125,297.8232116699219,288.5315246582031,297.59393310546875,297.43603515625,284.9750671386719,1.0,0.4677904844284057,0.5963742733001709,0.5963742733001709,1.0,1.0,-2.422163724899292,0.991473913192749,1.430689811706543,0.4458347856998443,0.8486941456794739,0.8486941456794739,0.0,109.78150177001952,124.0,31501.19921875,0.0,1260.4613037109375,1.0,281.53955078125,283.7373352050781,291.5042419433594,293.4989624023437,293.1499938964844,293.1499938964844,281.8500061035156,36263.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082686066627502,1.0,0.0,0.0,3.416048765182495,3.4160706996917725,7.786484843563812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.7607421875,0.0,1289.9730224609375,1895.4371337890625,0.0,2547.25830078125,0.8534373044967651,1.0,0.0,3.0,1.0,0.0
12216240,297.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9990000128746032,0.6203898191452026,0.490861713886261,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.7849792242050171,0.2624256312847137,0.2497448772192001,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.810477614402771,0.2881187498569488,0.2025770843029022,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7393428087234497,0.2180043309926986,0.2081545144319534,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.709396243095398,0.1907260566949844,0.8663898706436157,284.9705810546875,284.95001220703125,297.8232116699219,288.5315246582031,297.59393310546875,297.43603515625,284.9750671386719,1.0,0.4677904844284057,0.5963742733001709,0.5963742733001709,1.0,1.0,-2.422163724899292,0.991473913192749,1.430689811706543,0.4458347856998443,0.8486941456794739,0.8486941456794739,0.0,109.78150177001952,124.0,31501.19921875,0.0,1260.4613037109375,1.0,281.53955078125,283.7373352050781,291.5042419433594,293.4989624023437,293.1499938964844,293.1499938964844,281.8500061035156,36263.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082686066627502,1.0,0.0,0.0,3.416048765182495,3.4160706996917725,7.786484843563812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.7607421875,0.0,1289.9730224609375,1895.4371337890625,0.0,2547.25830078125,0.8534373044967651,1.0,0.0,3.0,1.0,0.0
