time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12216300,297.4987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368103027344,0.9990000128746032,0.6236878633499146,0.4930533766746521,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318664550781,0.7862322926521301,0.2648605704307556,0.2520312964916229,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327209472656,0.8109006881713867,0.2898978292942047,0.203806072473526,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298217773437,0.7401893734931946,0.2198047041893005,0.2098526358604431,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280517578125,0.7099609971046448,0.1920401453971862,0.8722695708274841,285.1344909667969,284.95001220703125,297.85369873046875,288.5382995605469,297.6116027832031,297.4449157714844,285.148681640625,1.0,0.4706571996212005,0.595168948173523,0.595168948173523,1.0,1.0,-2.4381229877471924,0.9975869059562684,1.4405360221862793,0.4483714997768402,0.8514970541000366,0.8514970541000366,0.0,110.92721557617188,124.0,31010.416015625,0.0,1284.3055419921875,1.0,281.7919311523437,283.9372253417969,291.48828125,293.4051513671875,293.1499938964844,293.1499938964844,281.8500061035156,36032.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022041320800781,1.0,0.0,0.0,3.416443586349488,3.4164655208587646,7.788284506204946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.76513671875,0.0,1288.7476806640625,1895.4371337890625,0.0,2491.594482421875,0.8533837199211121,1.0,0.0,3.0,1.0,0.0
12216360,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151184082031,0.9990000128746032,0.6271097660064697,0.4951836764812469,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137451171875,0.7876021862030029,0.2673728168010711,0.2544094622135162,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139587402344,0.8114519119262695,0.2917624711990356,0.2051131427288055,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2131652832031,0.7411361336708069,0.2216662317514419,0.2116232961416244,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.212646484375,0.7106421589851379,0.1934200823307037,0.8784965872764587,285.2144775390625,284.95001220703125,297.88397216796875,288.54498291015625,297.6295471191406,297.454345703125,285.2186584472656,1.0,0.4736069440841675,0.5944717526435852,0.5944717526435852,1.0,1.0,-2.454716920852661,1.0044257640838623,1.4502911567687988,0.4514863491058349,0.8541157245635986,0.8541157245635986,0.0,112.08161926269533,127.0,31156.482421875,0.0,1309.2344970703125,1.0,281.8394775390625,284.0101013183594,291.5256652832031,293.49884033203125,293.1499938964844,293.1499938964844,282.1499938964844,35826.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014819025993347,1.0,0.0,0.0,3.42153263092041,3.4215545654296875,7.811504474375397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.205078125,0.0,1292.3138427734375,1895.4371337890625,0.0,2484.9814453125,0.8543028831481934,1.0,0.0,3.0,1.0,0.0
12216420,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.9990000128746032,0.6340370774269104,0.4997048377990722,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513854980469,0.7902373671531677,0.2724933922290802,0.2592450380325317,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515991210937,0.8124538064002991,0.2955747544765472,0.2077736258506775,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.7429406642913818,0.2254542112350464,0.2152185142040252,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.7119309902191162,0.1962525844573974,0.8912765979766846,285.4520568847656,284.95001220703125,297.9439392089844,288.5581359863281,297.6645812988281,297.4720153808594,285.4558410644531,1.0,0.4796975553035736,0.5930773615837097,0.5930773615837097,1.0,1.0,-2.4888265132904053,1.0185552835464478,1.4702712297439575,0.4579643309116363,0.8626656532287598,0.8626656532287598,0.0,114.51744842529295,130.0,30829.755859375,0.0,1361.6787109375,1.0,282.1396484375,284.27471923828125,291.5445251464844,293.4985656738281,293.1499938964844,293.1499938964844,282.45001220703125,35407.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958560585975647,1.0,0.0,0.0,3.442819356918335,3.4428412914276123,7.909003443273832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.32666015625,0.0,1310.4739990234375,1895.4371337890625,0.0,2433.599853515625,0.8586935997009277,1.0,0.0,3.0,1.0,0.0
12216480,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.9990000128746032,0.6340370774269104,0.4997048377990722,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513854980469,0.7902373671531677,0.2724933922290802,0.2592450380325317,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515991210937,0.8124538064002991,0.2955747544765472,0.2077736258506775,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.7429406642913818,0.2254542112350464,0.2152185142040252,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.7119309902191162,0.1962525844573974,0.8912765979766846,285.4520568847656,284.95001220703125,297.9439392089844,288.5581359863281,297.6645812988281,297.4720153808594,285.4558410644531,1.0,0.4796975553035736,0.5930773615837097,0.5930773615837097,1.0,1.0,-2.4888265132904053,1.0185552835464478,1.4702712297439575,0.4579643309116363,0.8626656532287598,0.8626656532287598,0.0,114.51744842529295,130.0,30829.755859375,0.0,1361.6787109375,1.0,282.1396484375,284.27471923828125,291.5445251464844,293.4985656738281,293.1499938964844,293.1499938964844,282.45001220703125,35407.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958560585975647,1.0,0.0,0.0,3.442819356918335,3.4428412914276123,7.909003443273832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.32666015625,0.0,1310.4739990234375,1895.4371337890625,0.0,2433.599853515625,0.8586935997009277,1.0,0.0,3.0,1.0,0.0
12216540,297.557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001647949219,0.9990000128746032,0.64128577709198,0.5043214559555054,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.698974609375,0.7929382920265198,0.2778106331825256,0.2642542719841003,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991577148437,0.8135374188423157,0.299582302570343,0.2105608433485031,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.7448033094406128,0.2293864488601684,0.2189405858516693,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.713287889957428,0.1992252469062805,0.9046568274497986,285.6995849609375,284.95001220703125,298.0030517578125,288.5709533691406,297.6993103027344,297.48980712890625,285.7029113769531,1.0,0.4860113263130188,0.5916829109191895,0.5916829109191895,1.0,1.0,-2.5242862701416016,1.0332585573196411,1.49102783203125,0.4647081792354584,0.8745869994163513,0.8745869994163513,0.0,117.05450439453124,133.0,30616.705078125,0.0,1417.57421875,1.0,282.43994140625,284.5389099121094,291.562255859375,293.502197265625,293.1499938964844,293.1499938964844,282.75,35004.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910757064819336,1.0,0.0,0.0,3.4791598320007324,3.479182243347168,8.076851258920215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.88232421875,0.0,1344.175537109375,1895.4371337890625,0.0,2390.128662109375,0.8664605021476746,1.0,0.0,3.0,1.0,0.0
12216600,297.557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001647949219,0.9990000128746032,0.64128577709198,0.5043214559555054,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.698974609375,0.7929382920265198,0.2778106331825256,0.2642542719841003,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991577148437,0.8135374188423157,0.299582302570343,0.2105608433485031,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.7448033094406128,0.2293864488601684,0.2189405858516693,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.713287889957428,0.1992252469062805,0.9046568274497986,285.6995849609375,284.95001220703125,298.0030517578125,288.5709533691406,297.6993103027344,297.48980712890625,285.7029113769531,1.0,0.4860113263130188,0.5916829109191895,0.5916829109191895,1.0,1.0,-2.5242862701416016,1.0332585573196411,1.49102783203125,0.4647081792354584,0.8745869994163513,0.8745869994163513,0.0,117.05450439453124,133.0,30616.705078125,0.0,1417.57421875,1.0,282.43994140625,284.5389099121094,291.562255859375,293.502197265625,293.1499938964844,293.1499938964844,282.75,35004.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910757064819336,1.0,0.0,0.0,3.4791598320007324,3.479182243347168,8.076851258920215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.88232421875,0.0,1344.175537109375,1895.4371337890625,0.0,2390.128662109375,0.8664605021476746,1.0,0.0,3.0,1.0,0.0
12216660,297.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.9990000128746032,0.6490174531936646,0.5088327527046204,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95343017578125,0.7958582043647766,0.2833736836910248,0.2694883346557617,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.814837634563446,0.3038158118724823,0.2135049700736999,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529724121094,0.7468615770339966,0.2335057556629181,0.2228329479694366,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525451660156,0.7148447036743164,0.2023785859346389,0.9188145995140076,285.9539794921875,284.95001220703125,298.06121826171875,288.58349609375,297.7342529296875,297.5086669921875,285.9572448730469,1.0,0.4925262033939361,0.5899759531021118,0.5899759531021118,1.0,1.0,-2.56121826171875,1.0482794046401978,1.5129388570785522,0.4714358150959015,0.8899989724159241,0.8899989724159241,0.0,119.6387939453125,136.0,30507.435546875,0.0,1477.023193359375,1.0,282.74041748046875,284.8020935058594,291.5816345214844,293.5138854980469,293.1499938964844,293.1499938964844,283.04998779296875,34629.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876333594322205,1.0,0.0,0.0,3.529596328735352,3.529618978500366,8.312724730785703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.029296875,0.0,1393.3790283203125,1895.4371337890625,0.0,2358.938720703125,0.8774182796478271,1.0,0.0,3.0,1.0,0.0
12216720,297.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.9990000128746032,0.6490174531936646,0.5088327527046204,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95343017578125,0.7958582043647766,0.2833736836910248,0.2694883346557617,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.814837634563446,0.3038158118724823,0.2135049700736999,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529724121094,0.7468615770339966,0.2335057556629181,0.2228329479694366,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525451660156,0.7148447036743164,0.2023785859346389,0.9188145995140076,285.9539794921875,284.95001220703125,298.06121826171875,288.58349609375,297.7342529296875,297.5086669921875,285.9572448730469,1.0,0.4925262033939361,0.5899759531021118,0.5899759531021118,1.0,1.0,-2.56121826171875,1.0482794046401978,1.5129388570785522,0.4714358150959015,0.8899989724159241,0.8899989724159241,0.0,119.6387939453125,136.0,30507.435546875,0.0,1477.023193359375,1.0,282.74041748046875,284.8020935058594,291.5816345214844,293.5138854980469,293.1499938964844,293.1499938964844,283.04998779296875,34629.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876333594322205,1.0,0.0,0.0,3.529596328735352,3.529618978500366,8.312724730785703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.029296875,0.0,1393.3790283203125,1895.4371337890625,0.0,2358.938720703125,0.8774182796478271,1.0,0.0,3.0,1.0,0.0
12216780,297.6096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047424316406,0.9990000128746032,0.6571779251098633,0.5132259726524353,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.7989797592163086,0.2891554534435272,0.2749337553977966,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20391845703125,0.8163260221481323,0.3082395195960998,0.2165857851505279,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.7491071820259094,0.2377900779247284,0.2268854975700378,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.7165853381156921,0.2056934386491775,0.9337169528007508,286.20428466796875,284.95001220703125,298.1184387207031,288.59576416015625,297.7691345214844,297.5281066894531,286.2072448730469,1.0,0.4992238581180572,0.5882689952850342,0.5882689952850342,1.0,1.0,-2.599515199661255,1.0638494491577148,1.5356658697128296,0.4784063696861267,0.908730924129486,0.908730924129486,0.0,122.26399230957033,139.0,30401.859375,0.0,1540.038818359375,1.0,283.0409545898437,285.0602722167969,291.59912109375,293.5256652832031,293.1499938964844,293.1499938964844,282.75,34311.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852275371551514,1.0,0.0,0.0,3.5919394493103027,3.591962575912476,8.608971597823256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.91064453125,0.0,1457.0938720703125,1895.4371337890625,0.0,2337.19970703125,0.8911182284355164,1.0,0.0,3.0,1.0,0.0
12216840,297.6096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047424316406,0.9990000128746032,0.6571779251098633,0.5132259726524353,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.7989797592163086,0.2891554534435272,0.2749337553977966,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20391845703125,0.8163260221481323,0.3082395195960998,0.2165857851505279,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.7491071820259094,0.2377900779247284,0.2268854975700378,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.7165853381156921,0.2056934386491775,0.9337169528007508,286.20428466796875,284.95001220703125,298.1184387207031,288.59576416015625,297.7691345214844,297.5281066894531,286.2072448730469,1.0,0.4992238581180572,0.5882689952850342,0.5882689952850342,1.0,1.0,-2.599515199661255,1.0638494491577148,1.5356658697128296,0.4784063696861267,0.908730924129486,0.908730924129486,0.0,122.26399230957033,139.0,30401.859375,0.0,1540.038818359375,1.0,283.0409545898437,285.0602722167969,291.59912109375,293.5256652832031,293.1499938964844,293.1499938964844,282.75,34311.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852275371551514,1.0,0.0,0.0,3.5919394493103027,3.591962575912476,8.608971597823256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.91064453125,0.0,1457.0938720703125,1895.4371337890625,0.0,2337.19970703125,0.8911182284355164,1.0,0.0,3.0,1.0,0.0
12216900,297.6117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.06005859375,0.9990000128746032,0.6603034138679504,0.5157395005226135,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.06378173828125,0.8002755045890808,0.2917170822620392,0.2775888741016388,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.06329345703125,0.8167979717254639,0.3100174367427826,0.2180435210466385,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.06549072265625,0.7500029802322388,0.2396494597196579,0.2288500964641571,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.06707763671875,0.7172345519065857,0.2071003913879394,0.9409350752830504,286.0618591308594,284.95001220703125,298.14666748046875,288.601806640625,297.7823791503906,297.5311584472656,286.0508117675781,1.0,0.5026094317436218,0.5874155163764954,0.5874155163764954,1.0,1.0,-2.618513822555542,1.0715380907058716,1.5469756126403809,0.4818675816059112,0.9148078560829164,0.9148078560829164,0.0,123.6815948486328,139.0,31217.5078125,0.0,1572.4249267578125,1.0,282.7995300292969,284.87957763671875,291.70489501953125,293.7837219238281,293.1499938964844,293.1499938964844,282.75,34361.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007448315620422,1.0,0.0,0.0,3.622825860977173,3.622849225997925,8.757662044445169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.03076171875,0.0,1490.9755859375,1895.4371337890625,0.0,2478.23681640625,0.8980062007904053,1.0,0.0,3.0,1.0,0.0
12216960,297.6019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049133300781,0.9990000128746032,0.6622728109359741,0.5194060802459717,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00543212890625,0.800510823726654,0.2938326895236969,0.2798022329807281,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00537109375,0.8162052035331726,0.3112511038780212,0.2190916985273361,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057067871094,0.7499591112136841,0.2411149144172668,0.2304349690675735,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059509277344,0.7169547080993652,0.2081209421157837,0.9464739561080932,286.0051574707031,284.95001220703125,298.1746520996094,288.6077575683594,297.79052734375,297.5257873535156,286.0036926269531,1.0,0.5059080719947815,0.5864239931106567,0.5864239931106567,1.0,1.0,-2.635402202606201,1.078119158744812,1.5572829246520996,0.4847078323364258,0.9212201833724976,0.9212201833724976,0.0,125.39002990722656,142.0,31468.705078125,0.0,1603.57763671875,1.0,282.7579040527344,284.82147216796875,291.7175598144531,293.7901611328125,293.1499938964844,293.1499938964844,282.45001220703125,34439.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126480579376221,1.0,0.0,0.0,3.651082754135132,3.651106357574463,8.894809297999018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.81201171875,0.0,1522.6966552734375,1895.4371337890625,0.0,2587.60009765625,0.9044227600097656,1.0,0.0,3.0,1.0,0.0
12217020,297.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.9990000128746032,0.6637633442878723,0.5287900567054749,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758178710937,0.7990502715110779,0.2971848845481872,0.2833442389965057,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757568359375,0.8131095170974731,0.3127081394195556,0.2204165607690811,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.7481169700622559,0.2432329803705215,0.2327988445758819,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.7145292162895203,0.2092945873737335,0.953565239906311,285.7755126953125,284.95001220703125,298.2297668457031,288.6195373535156,297.7973327636719,297.49969482421875,285.7737731933594,1.0,0.512130081653595,0.5844409465789795,0.5844409465789795,1.0,1.0,-2.6638941764831543,1.088829755783081,1.5750644207000732,0.4891040027141571,0.9303449392318726,0.9303449392318726,0.0,129.29832458496094,145.0,32451.1875,0.0,1661.60546875,1.0,282.4579772949219,284.5574951171875,291.7245483398437,293.8841857910156,293.1499938964844,293.1499938964844,282.1499938964844,34687.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378109335899353,1.0,0.0,0.0,3.7006800174713135,3.700704336166382,9.138109362538672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.76123046875,0.0,1580.33349609375,1895.4371337890625,0.0,2821.269775390625,0.915713667869568,1.0,0.0,3.0,1.0,0.0
12217080,297.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.9990000128746032,0.6637633442878723,0.5287900567054749,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758178710937,0.7990502715110779,0.2971848845481872,0.2833442389965057,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757568359375,0.8131095170974731,0.3127081394195556,0.2204165607690811,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.7481169700622559,0.2432329803705215,0.2327988445758819,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.7145292162895203,0.2092945873737335,0.953565239906311,285.7755126953125,284.95001220703125,298.2297668457031,288.6195373535156,297.7973327636719,297.49969482421875,285.7737731933594,1.0,0.512130081653595,0.5844409465789795,0.5844409465789795,1.0,1.0,-2.6638941764831543,1.088829755783081,1.5750644207000732,0.4891040027141571,0.9303449392318726,0.9303449392318726,0.0,129.29832458496094,145.0,32451.1875,0.0,1661.60546875,1.0,282.4579772949219,284.5574951171875,291.7245483398437,293.8841857910156,293.1499938964844,293.1499938964844,282.1499938964844,34687.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378109335899353,1.0,0.0,0.0,3.7006800174713135,3.700704336166382,9.138109362538672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.76123046875,0.0,1580.33349609375,1895.4371337890625,0.0,2821.269775390625,0.915713667869568,1.0,0.0,3.0,1.0,0.0
12217140,297.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693664550781,0.9990000128746032,0.6630213856697083,0.5395292639732361,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5698547363281,0.7961846590042114,0.2998093068599701,0.2860874533653259,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697937011719,0.8085889220237732,0.3133922815322876,0.2210949808359146,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700988769531,0.7449792623519897,0.2446437627077102,0.2344005852937698,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703125,0.7104932069778442,0.2096524089574813,0.9565814733505248,285.5696105957031,284.95001220703125,298.28375244140625,288.6310729980469,297.796875,297.4623107910156,285.5682983398437,1.0,0.5177510380744934,0.5824579000473022,0.5824579000473022,1.0,1.0,-2.686464548110962,1.0968139171600342,1.5896505117416382,0.4920752048492431,0.9368887543678284,0.9368887543678284,0.0,133.49261474609375,133.0,33555.1328125,0.0,1713.4027099609375,1.0,282.15771484375,284.30499267578125,291.7066955566406,293.9332580566406,293.1499938964844,293.1499938964844,281.8500061035156,34953.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855886697769165,1.0,0.0,0.0,3.7402303218841553,3.740255117416382,9.334476658295898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.18505859375,0.0,1627.8670654296875,1895.4371337890625,0.0,2990.434326171875,0.9247751235961914,1.0,0.0,3.0,1.0,0.0
12217200,297.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693664550781,0.9990000128746032,0.6630213856697083,0.5395292639732361,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5698547363281,0.7961846590042114,0.2998093068599701,0.2860874533653259,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697937011719,0.8085889220237732,0.3133922815322876,0.2210949808359146,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700988769531,0.7449792623519897,0.2446437627077102,0.2344005852937698,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703125,0.7104932069778442,0.2096524089574813,0.9565814733505248,285.5696105957031,284.95001220703125,298.28375244140625,288.6310729980469,297.796875,297.4623107910156,285.5682983398437,1.0,0.5177510380744934,0.5824579000473022,0.5824579000473022,1.0,1.0,-2.686464548110962,1.0968139171600342,1.5896505117416382,0.4920752048492431,0.9368887543678284,0.9368887543678284,0.0,133.49261474609375,133.0,33555.1328125,0.0,1713.4027099609375,1.0,282.15771484375,284.30499267578125,291.7066955566406,293.9332580566406,293.1499938964844,293.1499938964844,281.8500061035156,34953.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855886697769165,1.0,0.0,0.0,3.7402303218841553,3.740255117416382,9.334476658295898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.18505859375,0.0,1627.8670654296875,1895.4371337890625,0.0,2990.434326171875,0.9247751235961914,1.0,0.0,3.0,1.0,0.0
12217260,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597106933594,0.9990000128746032,0.6621382236480713,0.5385138988494873,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.36041259765625,0.7987388968467712,0.3019894361495971,0.2882268726825714,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603515625,0.8093797564506531,0.3136409223079681,0.2213301509618759,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607482910156,0.7464231848716736,0.245606392621994,0.2353951036930084,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3610534667969,0.7108821868896484,0.2094883024692535,0.956315815448761,285.36004638671875,284.95001220703125,298.3365478515625,288.64239501953125,297.7967529296875,297.4267883300781,285.3578796386719,1.0,0.5174331665039062,0.5805776119232178,0.5805776119232178,1.0,1.0,-2.6889986991882324,1.095815896987915,1.593182921409607,0.4907892942428589,0.9406575560569764,0.9406575560569764,0.0,133.2697296142578,121.0,34497.9140625,0.0,1716.08056640625,1.0,281.8573913574219,284.04833984375,291.6981201171875,293.9832458496094,293.1499938964844,293.1499938964844,281.54998779296875,35225.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699178099632263,1.0,0.0,0.0,3.7697484493255615,3.769773483276367,9.482394602855492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.58349609375,0.0,1664.5377197265625,1895.4371337890625,0.0,3122.03955078125,0.931587278842926,1.0,0.0,3.0,1.0,0.0
12217320,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597106933594,0.9990000128746032,0.6621382236480713,0.5385138988494873,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.36041259765625,0.7987388968467712,0.3019894361495971,0.2882268726825714,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603515625,0.8093797564506531,0.3136409223079681,0.2213301509618759,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607482910156,0.7464231848716736,0.245606392621994,0.2353951036930084,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3610534667969,0.7108821868896484,0.2094883024692535,0.956315815448761,285.36004638671875,284.95001220703125,298.3365478515625,288.64239501953125,297.7967529296875,297.4267883300781,285.3578796386719,1.0,0.5174331665039062,0.5805776119232178,0.5805776119232178,1.0,1.0,-2.6889986991882324,1.095815896987915,1.593182921409607,0.4907892942428589,0.9406575560569764,0.9406575560569764,0.0,133.2697296142578,121.0,34497.9140625,0.0,1716.08056640625,1.0,281.8573913574219,284.04833984375,291.6981201171875,293.9832458496094,293.1499938964844,293.1499938964844,281.54998779296875,35225.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699178099632263,1.0,0.0,0.0,3.7697484493255615,3.769773483276367,9.482394602855492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.58349609375,0.0,1664.5377197265625,1895.4371337890625,0.0,3122.03955078125,0.931587278842926,1.0,0.0,3.0,1.0,0.0
12217380,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.9990000128746032,0.6633133292198181,0.5282212495803833,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.8056455850601196,0.3038429319858551,0.289915919303894,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.814359188079834,0.3135605156421661,0.22123384475708,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.7515936493873596,0.2462456822395324,0.2359406054019928,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.7148607969284058,0.2090175300836563,0.9538899064064026,285.1417236328125,284.95001220703125,298.3881225585937,288.65350341796875,297.8024597167969,297.40252685546875,285.13934326171875,1.0,0.5131428837776184,0.5786973237991333,0.5786973237991333,1.0,1.0,-2.67629623413086,1.087977647781372,1.5883187055587769,0.4859046936035156,0.9414364695549012,0.9414364695549012,0.0,129.57241821289062,124.0,35295.19921875,0.0,1680.7037353515625,1.0,281.5572204589844,283.7873840332031,291.6949462890625,294.02886962890625,293.1499938964844,293.1499938964844,281.25,35506.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881125271320343,1.0,0.0,0.0,3.7888574600219727,3.788882732391357,9.578772051099804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.2529296875,0.0,1689.376220703125,1895.4371337890625,0.0,3227.125244140625,0.9360653758049012,1.0,0.0,3.0,1.0,0.0
12217440,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.9990000128746032,0.6633133292198181,0.5282212495803833,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.8056455850601196,0.3038429319858551,0.289915919303894,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.814359188079834,0.3135605156421661,0.22123384475708,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.7515936493873596,0.2462456822395324,0.2359406054019928,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.7148607969284058,0.2090175300836563,0.9538899064064026,285.1417236328125,284.95001220703125,298.3881225585937,288.65350341796875,297.8024597167969,297.40252685546875,285.13934326171875,1.0,0.5131428837776184,0.5786973237991333,0.5786973237991333,1.0,1.0,-2.67629623413086,1.087977647781372,1.5883187055587769,0.4859046936035156,0.9414364695549012,0.9414364695549012,0.0,129.57241821289062,124.0,35295.19921875,0.0,1680.7037353515625,1.0,281.5572204589844,283.7873840332031,291.6949462890625,294.02886962890625,293.1499938964844,293.1499938964844,281.25,35506.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881125271320343,1.0,0.0,0.0,3.7888574600219727,3.788882732391357,9.578772051099804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.2529296875,0.0,1689.376220703125,1895.4371337890625,0.0,3227.125244140625,0.9360653758049012,1.0,0.0,3.0,1.0,0.0
12217500,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9990000128746032,0.6645191311836243,0.5249626636505127,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8080939650535583,0.3047124147415161,0.290728360414505,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8158878087997437,0.3134626746177673,0.2211646437644958,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7533372044563293,0.2465056031942367,0.2361760288476944,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7159775495529175,0.2087414413690567,0.9525648355484008,284.98974609375,284.95001220703125,298.4134521484375,288.6590270996094,297.8079528808594,297.395263671875,284.9794616699219,1.0,0.5120553970336914,0.5777571797370911,0.5777571797370911,1.0,1.0,-2.671952724456787,1.0849839448928833,1.5869687795639038,0.4837292432785034,0.9402317404747008,0.9402317404747008,0.0,128.39547729492188,124.0,36182.46875,0.0,1669.08642578125,1.0,281.297607421875,283.59478759765625,291.72320556640625,294.1567687988281,293.1499938964844,293.1499938964844,281.25,35654.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886541128158569,1.0,0.0,0.0,3.794715642929077,3.794741153717041,9.608414757167338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.17529296875,0.0,1697.5255126953125,1895.4371337890625,0.0,3297.61865234375,0.9374499320983888,1.0,0.0,3.0,1.0,0.0
12217560,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.9990000128746032,0.6654466986656189,0.5234450697898865,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.809557318687439,0.3055209219455719,0.2914713025093078,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8164839148521423,0.313293844461441,0.2210329622030258,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.7542245388031006,0.2467059046030044,0.2363513112068176,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.7162772417068481,0.2084172219038009,0.9510404467582704,284.9354553222656,284.95001220703125,298.4384155273437,288.6644897460937,297.8123779296875,297.3861083984375,284.93365478515625,1.0,0.511382520198822,0.5772237181663513,0.5772237181663513,1.0,1.0,-2.6692402362823486,1.0831364393234253,1.5861037969589231,0.4824462234973907,0.9395405054092408,0.9395405054092408,0.0,127.82672119140624,127.0,36261.09375,0.0,1662.602294921875,1.0,281.2571716308594,283.5422058105469,291.7003173828125,294.08807373046875,293.1499938964844,293.1499938964844,280.95001220703125,35779.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910840749740601,1.0,0.0,0.0,3.797787666320801,3.7978131771087646,9.623978485251428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.736328125,0.0,1702.170166015625,1895.4371337890625,0.0,3320.344482421875,0.9382501840591432,1.0,0.0,3.0,1.0,0.0
12217620,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.9990000128746032,0.6663787961006165,0.5232456922531128,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362365722656,0.8110058307647705,0.3070576786994934,0.2929501235485077,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.8162593841552734,0.3128549456596374,0.220757395029068,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.7546567916870117,0.2470185160636901,0.236679196357727,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.7156110405921936,0.2076974511146545,0.9479516744613647,284.7359924316406,284.95001220703125,298.48736572265625,288.67529296875,297.8182373046875,297.363525390625,284.7344970703125,1.0,0.5111011862754822,0.576156735420227,0.576156735420227,1.0,1.0,-2.6671254634857178,1.0809789896011353,1.586146593093872,0.4806903600692749,0.935036838054657,0.935036838054657,0.0,127.68732452392578,130.0,37246.32421875,0.0,1658.9420166015625,1.0,280.95709228515625,283.3043518066406,291.711669921875,294.1579895019531,293.1499938964844,293.1499938964844,280.6499938964844,36048.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012543559074402,1.0,0.0,0.0,3.796769618988037,3.796794891357422,9.61881937655562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.78076171875,0.0,1703.04345703125,1895.4371337890625,0.0,3415.274169921875,0.938194215297699,1.0,0.0,3.0,1.0,0.0
12217680,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.9990000128746032,0.6663787961006165,0.5232456922531128,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362365722656,0.8110058307647705,0.3070576786994934,0.2929501235485077,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.8162593841552734,0.3128549456596374,0.220757395029068,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.7546567916870117,0.2470185160636901,0.236679196357727,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.7156110405921936,0.2076974511146545,0.9479516744613647,284.7359924316406,284.95001220703125,298.48736572265625,288.67529296875,297.8182373046875,297.363525390625,284.7344970703125,1.0,0.5111011862754822,0.576156735420227,0.576156735420227,1.0,1.0,-2.6671254634857178,1.0809789896011353,1.586146593093872,0.4806903600692749,0.935036838054657,0.935036838054657,0.0,127.68732452392578,130.0,37246.32421875,0.0,1658.9420166015625,1.0,280.95709228515625,283.3043518066406,291.711669921875,294.1579895019531,293.1499938964844,293.1499938964844,280.6499938964844,36048.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012543559074402,1.0,0.0,0.0,3.796769618988037,3.796794891357422,9.61881937655562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.78076171875,0.0,1703.04345703125,1895.4371337890625,0.0,3415.274169921875,0.938194215297699,1.0,0.0,3.0,1.0,0.0
12217740,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.9990000128746032,0.6658913493156433,0.5260391235351562,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8108443021774292,0.3084571957588196,0.2943347692489624,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8144441843032837,0.3122520446777344,0.2203917354345321,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.7535930871963501,0.2471905797719955,0.2369089871644973,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5424499511719,0.7134988903999329,0.2068466544151306,0.944456934928894,284.54180908203125,284.95001220703125,298.5349426269531,288.6859436035156,297.8195495605469,297.3343200683594,284.5405578613281,1.0,0.5118346810340881,0.5750897526741028,0.5750897526741028,1.0,1.0,-2.667781352996826,1.0800530910491943,1.5877282619476318,0.479561984539032,0.927979052066803,0.927979052066803,0.0,128.5763702392578,133.0,38229.375,0.0,1663.9317626953125,1.0,280.6571350097656,283.07293701171875,291.7232666015625,294.2296447753906,293.1499938964844,293.1499938964844,280.3500061035156,36320.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116294980049132,1.0,0.0,0.0,3.7856812477111816,3.7857067584991455,9.562718332745137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.3125,0.0,1691.9100341796875,1895.4371337890625,0.0,3511.7197265625,0.9358779788017272,1.0,0.0,3.0,1.0,0.0
12217800,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.9990000128746032,0.6658913493156433,0.5260391235351562,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8108443021774292,0.3084571957588196,0.2943347692489624,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8144441843032837,0.3122520446777344,0.2203917354345321,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.7535930871963501,0.2471905797719955,0.2369089871644973,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5424499511719,0.7134988903999329,0.2068466544151306,0.944456934928894,284.54180908203125,284.95001220703125,298.5349426269531,288.6859436035156,297.8195495605469,297.3343200683594,284.5405578613281,1.0,0.5118346810340881,0.5750897526741028,0.5750897526741028,1.0,1.0,-2.667781352996826,1.0800530910491943,1.5877282619476318,0.479561984539032,0.927979052066803,0.927979052066803,0.0,128.5763702392578,133.0,38229.375,0.0,1663.9317626953125,1.0,280.6571350097656,283.07293701171875,291.7232666015625,294.2296447753906,293.1499938964844,293.1499938964844,280.3500061035156,36320.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116294980049132,1.0,0.0,0.0,3.7856812477111816,3.7857067584991455,9.562718332745137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.3125,0.0,1691.9100341796875,1895.4371337890625,0.0,3511.7197265625,0.9358779788017272,1.0,0.0,3.0,1.0,0.0
12217860,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531799316406,0.9990000128746032,0.663999617099762,0.5309227108955383,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8095458149909973,0.3097290098667145,0.2956223785877228,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8114808201789856,0.3115038573741913,0.2199408262968063,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.35369873046875,0.7514840960502625,0.2472333312034607,0.2370398789644241,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538818359375,0.7102841138839722,0.2058703750371933,0.9405117630958556,284.35333251953125,284.95001220703125,298.5810546875,288.6965026855469,297.8174133300781,297.30035400390625,284.3523864746094,1.0,0.5132367610931396,0.5739366412162781,0.5739366412162781,1.0,1.0,-2.6700704097747803,1.0797510147094729,1.5903195142745972,0.478702038526535,0.9184463024139404,0.9184463024139404,0.0,130.1842803955078,136.0,39204.125,0.0,1674.54541015625,1.0,280.35723876953125,282.8483581542969,291.733642578125,294.300048828125,293.1499938964844,293.1499938964844,280.04998779296875,36603.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921930193901062,1.0,0.0,0.0,3.764127731323242,3.764153003692627,9.454139444642352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.388671875,0.0,1668.5400390625,1895.4371337890625,0.0,3606.96044921875,0.9312230944633484,1.0,0.0,3.0,1.0,0.0
12217920,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531799316406,0.9990000128746032,0.663999617099762,0.5309227108955383,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8095458149909973,0.3097290098667145,0.2956223785877228,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8114808201789856,0.3115038573741913,0.2199408262968063,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.35369873046875,0.7514840960502625,0.2472333312034607,0.2370398789644241,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538818359375,0.7102841138839722,0.2058703750371933,0.9405117630958556,284.35333251953125,284.95001220703125,298.5810546875,288.6965026855469,297.8174133300781,297.30035400390625,284.3523864746094,1.0,0.5132367610931396,0.5739366412162781,0.5739366412162781,1.0,1.0,-2.6700704097747803,1.0797510147094729,1.5903195142745972,0.478702038526535,0.9184463024139404,0.9184463024139404,0.0,130.1842803955078,136.0,39204.125,0.0,1674.54541015625,1.0,280.35723876953125,282.8483581542969,291.733642578125,294.300048828125,293.1499938964844,293.1499938964844,280.04998779296875,36603.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921930193901062,1.0,0.0,0.0,3.764127731323242,3.764153003692627,9.454139444642352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.388671875,0.0,1668.5400390625,1895.4371337890625,0.0,3606.96044921875,0.9312230944633484,1.0,0.0,3.0,1.0,0.0
12217980,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720275878906,0.9990000128746032,0.6607085466384888,0.537222683429718,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8074578642845154,0.3108904659748077,0.2968195080757141,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8076852560043335,0.3106333017349243,0.2194139063358307,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17242431640625,0.7486886978149414,0.2471638321876526,0.2370785772800445,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.172607421875,0.7062238454818726,0.2047901451587677,0.936157763004303,284.17218017578125,284.95001220703125,298.62567138671875,288.7069702148437,297.8138427734375,297.26513671875,284.1715393066406,1.0,0.5150679349899292,0.5727835297584534,0.5727835297584534,1.0,1.0,-2.67326021194458,1.0798360109329224,1.5934240818023682,0.4780333638191223,0.9065467715263368,0.9065467715263368,0.0,132.2887725830078,124.0,40190.70703125,0.0,1688.7410888671875,1.0,280.0574645996094,282.633056640625,291.7432861328125,294.3699035644531,293.1499938964844,293.1499938964844,279.75,36902.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319928288459778,1.0,0.0,0.0,3.731450080871582,3.731475114822388,9.290702678299568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.62744140625,0.0,1632.594482421875,1895.4371337890625,0.0,3699.394287109375,0.9240949749946594,1.0,0.0,3.0,1.0,0.0
12218040,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720275878906,0.9990000128746032,0.6607085466384888,0.537222683429718,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8074578642845154,0.3108904659748077,0.2968195080757141,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8076852560043335,0.3106333017349243,0.2194139063358307,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17242431640625,0.7486886978149414,0.2471638321876526,0.2370785772800445,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.172607421875,0.7062238454818726,0.2047901451587677,0.936157763004303,284.17218017578125,284.95001220703125,298.62567138671875,288.7069702148437,297.8138427734375,297.26513671875,284.1715393066406,1.0,0.5150679349899292,0.5727835297584534,0.5727835297584534,1.0,1.0,-2.67326021194458,1.0798360109329224,1.5934240818023682,0.4780333638191223,0.9065467715263368,0.9065467715263368,0.0,132.2887725830078,124.0,40190.70703125,0.0,1688.7410888671875,1.0,280.0574645996094,282.633056640625,291.7432861328125,294.3699035644531,293.1499938964844,293.1499938964844,279.75,36902.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319928288459778,1.0,0.0,0.0,3.731450080871582,3.731475114822388,9.290702678299568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.62744140625,0.0,1632.594482421875,1895.4371337890625,0.0,3699.394287109375,0.9240949749946594,1.0,0.0,3.0,1.0,0.0
12218100,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0335693359375,0.9990000128746032,0.6587873101234436,0.5361568331718445,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0364990234375,0.8084830641746521,0.311438113451004,0.2973566055297851,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0364990234375,0.8078430891036987,0.31016406416893,0.2191063016653061,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381774902344,0.7491138577461243,0.2470929026603698,0.2370292395353317,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0399169921875,0.7060586214065552,0.2042307406663894,0.9336788654327391,284.03515625,284.95001220703125,298.6473999023437,288.712158203125,297.8131103515625,297.2499084472656,284.0256042480469,1.0,0.5139172673225403,0.572206974029541,0.572206974029541,1.0,1.0,-2.6692323684692383,1.0773370265960691,1.591895341873169,0.4765997529029846,0.8991362452507019,0.8991362452507019,0.0,131.81578063964844,124.0,41105.171875,0.0,1680.7618408203125,1.0,279.7993469238281,282.46405029296875,291.77349853515625,294.50714111328125,293.1499938964844,293.1499938964844,279.75,37076.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393678903579712,1.0,0.0,0.0,3.710843086242676,3.7108678817749023,9.188370313495398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.53271484375,0.0,1610.104248046875,1895.4371337890625,0.0,3766.695556640625,0.9195588231086732,1.0,0.0,3.0,1.0,0.0
