time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12218160,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9876708984375,0.9990000128746032,0.6572704315185547,0.5324458479881287,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.988037109375,0.8107104301452637,0.3119260966777801,0.2977692186832428,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.988037109375,0.8092095255851746,0.3096262514591217,0.2186971455812454,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9882507324219,0.7506173849105835,0.2469675093889236,0.2368674129247665,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9884948730469,0.7070142030715942,0.2036373019218444,0.9307909607887268,283.9878845214844,284.95001220703125,298.6687316894531,288.71734619140625,297.81396484375,297.2378234863281,283.98663330078125,1.0,0.511795699596405,0.5716080665588379,0.5716080665588379,1.0,1.0,-2.661118268966675,1.0730026960372925,1.588115692138672,0.4741322696208954,0.8922001123428345,0.8922001123428345,0.0,130.35870361328125,127.0,41091.65234375,0.0,1662.4774169921875,1.0,279.7576599121094,282.4235534667969,291.75323486328125,294.43963623046875,293.1499938964844,293.1499938964844,280.04998779296875,37235.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419432282447816,1.0,0.0,0.0,3.68651819229126,3.6865427494049072,9.068303370440844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.5888671875,0.0,1583.514892578125,1895.4371337890625,0.0,3790.099365234375,0.914261758327484,1.0,0.0,3.0,1.0,0.0
12218220,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1822509765625,0.9990000128746032,0.6580675840377808,0.5296276211738586,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815490722656,0.8135082721710205,0.3140307366847992,0.2993540465831756,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.8104139566421509,0.3098567724227905,0.2185233235359192,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811218261719,0.7522051334381104,0.2476407140493393,0.2371671199798584,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806640625,0.7075040340423584,0.2032668143510818,0.927692413330078,284.1818542480469,284.95001220703125,298.710205078125,288.7276916503906,297.82818603515625,297.2349548339844,284.18438720703125,1.0,0.5107311010360718,0.5704102516174316,0.5704102516174316,1.0,1.0,-2.656045198440552,1.0693597793579102,1.5866854190826416,0.4713582098484039,0.8834711909294128,0.8834711909294128,0.0,129.2821502685547,130.0,39865.546875,0.0,1650.36474609375,1.0,280.0422668457031,282.654541015625,291.66876220703125,294.2112121582031,293.1499938964844,293.1499938964844,280.3500061035156,37186.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257525205612184,1.0,0.0,0.0,3.641380548477173,3.641404867172241,8.847599133332551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.41015625,0.0,1532.4539794921875,1895.4371337890625,0.0,3642.148193359375,0.904185950756073,1.0,0.0,3.0,1.0,0.0
12218280,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1822509765625,0.9990000128746032,0.6580675840377808,0.5296276211738586,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815490722656,0.8135082721710205,0.3140307366847992,0.2993540465831756,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.8104139566421509,0.3098567724227905,0.2185233235359192,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811218261719,0.7522051334381104,0.2476407140493393,0.2371671199798584,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806640625,0.7075040340423584,0.2032668143510818,0.927692413330078,284.1818542480469,284.95001220703125,298.710205078125,288.7276916503906,297.82818603515625,297.2349548339844,284.18438720703125,1.0,0.5107311010360718,0.5704102516174316,0.5704102516174316,1.0,1.0,-2.656045198440552,1.0693597793579102,1.5866854190826416,0.4713582098484039,0.8834711909294128,0.8834711909294128,0.0,129.2821502685547,130.0,39865.546875,0.0,1650.36474609375,1.0,280.0422668457031,282.654541015625,291.66876220703125,294.2112121582031,293.1499938964844,293.1499938964844,280.3500061035156,37186.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257525205612184,1.0,0.0,0.0,3.641380548477173,3.641404867172241,8.847599133332551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.41015625,0.0,1532.4539794921875,1895.4371337890625,0.0,3642.148193359375,0.904185950756073,1.0,0.0,3.0,1.0,0.0
12218340,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3992004394531,0.9990000128746032,0.6617254018783569,0.5278933644294739,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984375,0.8167673945426941,0.3172376453876495,0.3021344840526581,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984069824219,0.8122829794883728,0.3113244175910949,0.2193517535924911,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.7543511986732483,0.2492614388465881,0.2384834140539169,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3974609375,0.7086786031723022,0.2037843614816665,0.9290415644645692,284.3987731933594,284.95001220703125,298.75,288.7380065917969,297.8517761230469,297.2486267089844,284.4015197753906,1.0,0.5112789273262024,0.5692124962806702,0.5692124962806702,1.0,1.0,-2.6614925861358643,1.070383071899414,1.5911095142364502,0.4710290133953094,0.8778591752052307,0.8778591752052307,0.0,128.92208862304688,133.0,38863.96875,0.0,1656.524169921875,1.0,280.3415222167969,282.9142150878906,291.6648254394531,294.12164306640625,293.1499938964844,293.1499938964844,280.6499938964844,36993.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075183272361756,1.0,0.0,0.0,3.60347056388855,3.60349440574646,8.664335950925306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.52392578125,0.0,1489.352294921875,1895.4371337890625,0.0,3473.55859375,0.8956086039543152,1.0,0.0,3.0,1.0,0.0
12218400,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3992004394531,0.9990000128746032,0.6617254018783569,0.5278933644294739,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984375,0.8167673945426941,0.3172376453876495,0.3021344840526581,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984069824219,0.8122829794883728,0.3113244175910949,0.2193517535924911,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.7543511986732483,0.2492614388465881,0.2384834140539169,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3974609375,0.7086786031723022,0.2037843614816665,0.9290415644645692,284.3987731933594,284.95001220703125,298.75,288.7380065917969,297.8517761230469,297.2486267089844,284.4015197753906,1.0,0.5112789273262024,0.5692124962806702,0.5692124962806702,1.0,1.0,-2.6614925861358643,1.070383071899414,1.5911095142364502,0.4710290133953094,0.8778591752052307,0.8778591752052307,0.0,128.92208862304688,133.0,38863.96875,0.0,1656.524169921875,1.0,280.3415222167969,282.9142150878906,291.6648254394531,294.12164306640625,293.1499938964844,293.1499938964844,280.6499938964844,36993.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075183272361756,1.0,0.0,0.0,3.60347056388855,3.60349440574646,8.664335950925306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.52392578125,0.0,1489.352294921875,1895.4371337890625,0.0,3473.55859375,0.8956086039543152,1.0,0.0,3.0,1.0,0.0
12218460,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.61651611328125,0.9990000128746032,0.6667248010635376,0.5274732112884521,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6157531738281,0.8199015855789185,0.3210379779338836,0.3055855333805084,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61572265625,0.8141080737113953,0.3134115040302276,0.2207081615924835,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.7565078139305115,0.251409500837326,0.2403953522443771,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61480712890625,0.7099539041519165,0.204814925789833,0.9331350326538086,284.6160888671875,284.95001220703125,298.78521728515625,288.7455139160156,297.8788757324219,297.27081298828125,284.6188659667969,1.0,0.5131441354751587,0.5681713223457336,0.5681713223457336,1.0,1.0,-2.6739754676818848,1.0747029781341553,1.5992724895477295,0.4724572300910949,0.875145435333252,0.875145435333252,0.0,129.22264099121094,136.0,37935.56640625,0.0,1675.8304443359375,1.0,280.6412353515625,283.17242431640625,291.6855163574219,294.0804748535156,293.1499938964844,293.1499938964844,280.95001220703125,36724.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925794363021851,1.0,0.0,0.0,3.57550048828125,3.575523853302002,8.530352033631061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.8662109375,0.0,1457.16259765625,1895.4371337890625,0.0,3334.322021484375,0.8891901969909668,1.0,0.0,3.0,1.0,0.0
12218520,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.61651611328125,0.9990000128746032,0.6667248010635376,0.5274732112884521,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6157531738281,0.8199015855789185,0.3210379779338836,0.3055855333805084,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61572265625,0.8141080737113953,0.3134115040302276,0.2207081615924835,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.7565078139305115,0.251409500837326,0.2403953522443771,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61480712890625,0.7099539041519165,0.204814925789833,0.9331350326538086,284.6160888671875,284.95001220703125,298.78521728515625,288.7455139160156,297.8788757324219,297.27081298828125,284.6188659667969,1.0,0.5131441354751587,0.5681713223457336,0.5681713223457336,1.0,1.0,-2.6739754676818848,1.0747029781341553,1.5992724895477295,0.4724572300910949,0.875145435333252,0.875145435333252,0.0,129.22264099121094,136.0,37935.56640625,0.0,1675.8304443359375,1.0,280.6412353515625,283.17242431640625,291.6855163574219,294.0804748535156,293.1499938964844,293.1499938964844,280.95001220703125,36724.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925794363021851,1.0,0.0,0.0,3.57550048828125,3.575523853302002,8.530352033631061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.8662109375,0.0,1457.16259765625,1895.4371337890625,0.0,3334.322021484375,0.8891901969909668,1.0,0.0,3.0,1.0,0.0
12218580,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.9990000128746032,0.6721497178077698,0.528439998626709,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.8226466178894043,0.3251999914646148,0.3094363212585449,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.8155690431594849,0.3158488273620605,0.2223565131425857,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7583785057067871,0.2538743615150451,0.2426628023386001,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.7109981775283813,0.2061606496572494,0.9388773441314696,284.8313293457031,284.95001220703125,298.8133239746094,288.74774169921875,297.9053039550781,297.2964782714844,284.8340759277344,1.0,0.516024112701416,0.5671301484107971,0.5671301484107971,1.0,1.0,-2.69136643409729,1.081192135810852,1.610174298286438,0.4749817550182342,0.875285804271698,0.875285804271698,0.0,130.1334991455078,139.0,37083.078125,0.0,1705.24169921875,1.0,280.9410095214844,283.4267272949219,291.7019958496094,294.0454406738281,293.1499938964844,293.1499938964844,281.25,36412.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807059526443481,1.0,0.0,0.0,3.5591795444488525,3.5592026710510254,8.4526539012586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.9365234375,0.0,1437.462158203125,1895.4371337890625,0.0,3223.196044921875,0.8853305578231812,1.0,0.0,3.0,1.0,0.0
12218640,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.9990000128746032,0.6721497178077698,0.528439998626709,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.8226466178894043,0.3251999914646148,0.3094363212585449,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.8155690431594849,0.3158488273620605,0.2223565131425857,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7583785057067871,0.2538743615150451,0.2426628023386001,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.7109981775283813,0.2061606496572494,0.9388773441314696,284.8313293457031,284.95001220703125,298.8133239746094,288.74774169921875,297.9053039550781,297.2964782714844,284.8340759277344,1.0,0.516024112701416,0.5671301484107971,0.5671301484107971,1.0,1.0,-2.69136643409729,1.081192135810852,1.610174298286438,0.4749817550182342,0.875285804271698,0.875285804271698,0.0,130.1334991455078,139.0,37083.078125,0.0,1705.24169921875,1.0,280.9410095214844,283.4267272949219,291.7019958496094,294.0454406738281,293.1499938964844,293.1499938964844,281.25,36412.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807059526443481,1.0,0.0,0.0,3.5591795444488525,3.5592026710510254,8.4526539012586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.9365234375,0.0,1437.462158203125,1895.4371337890625,0.0,3223.196044921875,0.8853305578231812,1.0,0.0,3.0,1.0,0.0
12218700,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9990000128746032,0.6747728586196899,0.5294247269630432,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8238257765769958,0.3273678719997406,0.3114416301250458,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.816105306148529,0.3171435296535492,0.2232316136360168,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7591477632522583,0.2551796734333038,0.2438677251338958,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.7113884091377258,0.2069199234247207,0.9421516060829164,284.9814453125,284.95001220703125,298.8248291015625,288.7469787597656,297.91729736328125,297.30889892578125,284.99224853515625,1.0,0.5177638530731201,0.5666095614433289,0.5666095614433289,1.0,1.0,-2.70139217376709,1.0850189924240112,1.616373062133789,0.476537138223648,0.8769421577453613,0.8769421577453613,0.0,130.79541015625,139.0,36293.6484375,0.0,1722.9776611328125,1.0,281.1961364746094,283.6151733398437,291.6808776855469,293.9297180175781,293.1499938964844,293.1499938964844,281.25,36234.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731305003166199,1.0,0.0,0.0,3.5554513931274414,3.5554745197296143,8.434955134362099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.60107421875,0.0,1432.2081298828125,1895.4371337890625,0.0,3152.17431640625,0.8844088912010193,1.0,0.0,3.0,1.0,0.0
12218760,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9990000128746032,0.6774106621742249,0.5305209755897522,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8250376582145691,0.3296237289905548,0.3135646879673004,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8166857957839966,0.3185252547264099,0.2241956144571304,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.7599581480026245,0.2565569877624511,0.2451674789190292,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.7118365168571472,0.2077541053295135,0.9458669424057008,285.0444030761719,284.95001220703125,298.83477783203125,288.7450561523437,297.9288024902344,297.3218994140625,285.0470886230469,1.0,0.5196810364723206,0.5658223032951355,0.5658223032951355,1.0,1.0,-2.712444305419922,1.0889877080917358,1.623456597328186,0.4780046939849853,0.8782506585121155,0.8782506585121155,0.0,131.5307159423828,142.0,36295.43359375,0.0,1742.6910400390625,1.0,281.24090576171875,283.676513671875,291.7085876464844,294.0052795410156,293.1499938964844,293.1499938964844,281.54998779296875,36079.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706777095794678,1.0,0.0,0.0,3.555318593978882,3.5553417205810547,8.43432587771531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.5595703125,0.0,1430.940185546875,1895.4371337890625,0.0,3129.16796875,0.8842275738716125,1.0,0.0,3.0,1.0,0.0
12218820,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.9990000128746032,0.6825918555259705,0.5334084630012512,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.827197253704071,0.3342965245246887,0.3179351687431335,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8175830841064453,0.3214319050312042,0.2261994183063507,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.7613431215286255,0.2594362795352936,0.2478678822517395,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.7125498652458191,0.2095556259155273,0.9538609981536864,285.2647399902344,284.95001220703125,298.85009765625,288.73785400390625,297.9491882324219,297.346435546875,285.2673645019531,1.0,0.5239352583885193,0.5642477869987488,0.5642477869987488,1.0,1.0,-2.736423254013061,1.097679615020752,1.6387437582015991,0.4812856614589691,0.8842146992683411,0.8842146992683411,0.0,133.29563903808594,145.0,35732.99609375,0.0,1786.7401123046875,1.0,281.5409545898437,283.93280029296875,291.71014404296875,293.9706420898437,293.1499938964844,293.1499938964844,281.8500061035156,35733.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622465133666992,1.0,0.0,0.0,3.5643868446350098,3.5644099712371826,8.477405231133162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5236.611328125,0.0,1438.04345703125,1895.4371337890625,0.0,3050.076416015625,0.88599693775177,1.0,0.0,3.0,1.0,0.0
12218880,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.9990000128746032,0.6825918555259705,0.5334084630012512,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.827197253704071,0.3342965245246887,0.3179351687431335,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8175830841064453,0.3214319050312042,0.2261994183063507,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.7613431215286255,0.2594362795352936,0.2478678822517395,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.7125498652458191,0.2095556259155273,0.9538609981536864,285.2647399902344,284.95001220703125,298.85009765625,288.73785400390625,297.9491882324219,297.346435546875,285.2673645019531,1.0,0.5239352583885193,0.5642477869987488,0.5642477869987488,1.0,1.0,-2.736423254013061,1.097679615020752,1.6387437582015991,0.4812856614589691,0.8842146992683411,0.8842146992683411,0.0,133.29563903808594,145.0,35732.99609375,0.0,1786.7401123046875,1.0,281.5409545898437,283.93280029296875,291.71014404296875,293.9706420898437,293.1499938964844,293.1499938964844,281.8500061035156,35733.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622465133666992,1.0,0.0,0.0,3.5643868446350098,3.5644099712371826,8.477405231133162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5236.611328125,0.0,1438.04345703125,1895.4371337890625,0.0,3050.076416015625,0.88599693775177,1.0,0.0,3.0,1.0,0.0
12218940,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818725585937,0.9990000128746032,0.6877754330635071,0.5368465185165405,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.8292378783226013,0.3391942083835602,0.3225330114364624,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.8183724284172058,0.3245329856872558,0.2283548563718795,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808349609375,0.7626327872276306,0.2624881863594055,0.2507461905479431,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.7132190465927124,0.2115335911512375,0.9627202153205872,285.48150634765625,284.95001220703125,298.8598022460937,288.7264709472656,297.96661376953125,297.3697814941406,285.48394775390625,1.0,0.5286555886268616,0.5626733303070068,0.5626733303070068,1.0,1.0,-2.7627742290496826,1.1073726415634155,1.6554017066955566,0.4850466251373291,0.893048882484436,0.893048882484436,0.0,135.33453369140625,148.0,35202.15625,0.0,1836.404541015625,1.0,281.841064453125,284.1834411621094,291.7064208984375,293.935546875,293.1499938964844,293.1499938964844,282.1499938964844,35398.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553957343101501,1.0,0.0,0.0,3.586035966873169,3.586059093475342,8.580696544413513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.2890625,0.0,1458.742919921875,1895.4371337890625,0.0,2985.83203125,0.8905849456787109,1.0,0.0,3.0,1.0,0.0
12219000,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818725585937,0.9990000128746032,0.6877754330635071,0.5368465185165405,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.8292378783226013,0.3391942083835602,0.3225330114364624,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.8183724284172058,0.3245329856872558,0.2283548563718795,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808349609375,0.7626327872276306,0.2624881863594055,0.2507461905479431,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.7132190465927124,0.2115335911512375,0.9627202153205872,285.48150634765625,284.95001220703125,298.8598022460937,288.7264709472656,297.96661376953125,297.3697814941406,285.48394775390625,1.0,0.5286555886268616,0.5626733303070068,0.5626733303070068,1.0,1.0,-2.7627742290496826,1.1073726415634155,1.6554017066955566,0.4850466251373291,0.893048882484436,0.893048882484436,0.0,135.33453369140625,148.0,35202.15625,0.0,1836.404541015625,1.0,281.841064453125,284.1834411621094,291.7064208984375,293.935546875,293.1499938964844,293.1499938964844,282.1499938964844,35398.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553957343101501,1.0,0.0,0.0,3.586035966873169,3.586059093475342,8.580696544413513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.2890625,0.0,1458.742919921875,1895.4371337890625,0.0,2985.83203125,0.8905849456787109,1.0,0.0,3.0,1.0,0.0
12219060,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6948547363281,0.9990000128746032,0.6930010318756104,0.5406846404075623,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.831204891204834,0.3442869484424591,0.327324777841568,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942443847656,0.8190811276435852,0.327781081199646,0.2306209504604339,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69390869140625,0.7638647556304932,0.2656850814819336,0.25377157330513,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.7138724327087402,0.2136583626270294,0.9722910523414612,285.69451904296875,284.95001220703125,298.8644104003906,288.7113647460937,297.9809265136719,297.3916320800781,285.69677734375,1.0,0.5337381958961487,0.5608096122741699,0.5608096122741699,1.0,1.0,-2.7910051345825195,1.1174790859222412,1.6735259294509888,0.4888081848621368,0.9047020673751832,0.9047020673751832,0.0,137.58685302734375,151.0,34690.8828125,0.0,1890.8726806640625,1.0,282.1413269042969,284.42877197265625,291.69586181640625,293.89508056640625,293.1499938964844,293.1499938964844,281.8500061035156,35089.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494208455085754,1.0,0.0,0.0,3.619280815124512,3.6193044185638414,8.740531711737276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.60693359375,0.0,1492.503662109375,1895.4371337890625,0.0,2929.8466796875,0.8977945446968079,1.0,0.0,3.0,1.0,0.0
12219120,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6948547363281,0.9990000128746032,0.6930010318756104,0.5406846404075623,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.831204891204834,0.3442869484424591,0.327324777841568,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942443847656,0.8190811276435852,0.327781081199646,0.2306209504604339,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69390869140625,0.7638647556304932,0.2656850814819336,0.25377157330513,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.7138724327087402,0.2136583626270294,0.9722910523414612,285.69451904296875,284.95001220703125,298.8644104003906,288.7113647460937,297.9809265136719,297.3916320800781,285.69677734375,1.0,0.5337381958961487,0.5608096122741699,0.5608096122741699,1.0,1.0,-2.7910051345825195,1.1174790859222412,1.6735259294509888,0.4888081848621368,0.9047020673751832,0.9047020673751832,0.0,137.58685302734375,151.0,34690.8828125,0.0,1890.8726806640625,1.0,282.1413269042969,284.42877197265625,291.69586181640625,293.89508056640625,293.1499938964844,293.1499938964844,281.8500061035156,35089.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494208455085754,1.0,0.0,0.0,3.619280815124512,3.6193044185638414,8.740531711737276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.60693359375,0.0,1492.503662109375,1895.4371337890625,0.0,2929.8466796875,0.8977945446968079,1.0,0.0,3.0,1.0,0.0
12219180,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251159667969,0.9990000128746032,0.6951795816421509,0.5464937686920166,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.8317403197288513,0.3482730984687805,0.3315272331237793,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52545166015625,0.8182634115219116,0.3297475576400757,0.2323601841926574,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.7636862397193909,0.2679741382598877,0.256317526102066,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259094238281,0.7132232785224915,0.2150211781263351,0.9800381660461426,285.5252990722656,284.95001220703125,298.8643798828125,288.6928405761719,297.9769592285156,297.3863525390625,285.5242004394531,1.0,0.5389373898506165,0.5589459538459778,0.5589459538459778,1.0,1.0,-2.8175036907196045,1.1267274618148804,1.6907761096954346,0.4921911656856537,0.9110121130943298,0.9110121130943298,0.0,140.43626403808594,154.0,35862.63671875,0.0,1946.42138671875,1.0,281.8579406738281,284.2084350585937,291.7796630859375,294.1243896484375,293.1499938964844,293.1499938964844,281.54998779296875,35161.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717472553253174,1.0,0.0,0.0,3.651301145553589,3.651324987411499,8.895873406800092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.78759765625,0.0,1528.3426513671875,1895.4371337890625,0.0,3139.199951171875,0.904980719089508,1.0,0.0,3.0,1.0,0.0
12219240,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251159667969,0.9990000128746032,0.6951795816421509,0.5464937686920166,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.8317403197288513,0.3482730984687805,0.3315272331237793,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52545166015625,0.8182634115219116,0.3297475576400757,0.2323601841926574,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.7636862397193909,0.2679741382598877,0.256317526102066,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259094238281,0.7132232785224915,0.2150211781263351,0.9800381660461426,285.5252990722656,284.95001220703125,298.8643798828125,288.6928405761719,297.9769592285156,297.3863525390625,285.5242004394531,1.0,0.5389373898506165,0.5589459538459778,0.5589459538459778,1.0,1.0,-2.8175036907196045,1.1267274618148804,1.6907761096954346,0.4921911656856537,0.9110121130943298,0.9110121130943298,0.0,140.43626403808594,154.0,35862.63671875,0.0,1946.42138671875,1.0,281.8579406738281,284.2084350585937,291.7796630859375,294.1243896484375,293.1499938964844,293.1499938964844,281.54998779296875,35161.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717472553253174,1.0,0.0,0.0,3.651301145553589,3.651324987411499,8.895873406800092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.78759765625,0.0,1528.3426513671875,1895.4371337890625,0.0,3139.199951171875,0.904980719089508,1.0,0.0,3.0,1.0,0.0
12219300,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3798522949219,0.9990000128746032,0.6949158906936646,0.5505428314208984,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822326660156,0.8311010003089905,0.3497843444347381,0.3331588506698608,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3825378417969,0.816888153553009,0.3301964402198791,0.232838749885559,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.38397216796875,0.7626784443855286,0.2686981558799743,0.2571898698806762,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38592529296875,0.711991548538208,0.2153122425079345,0.9821999073028564,285.3812866210937,284.95001220703125,298.86279296875,288.6824035644531,297.9681091308594,297.3734436035156,285.3721008300781,1.0,0.5414339900016785,0.5580140948295593,0.5580140948295593,1.0,1.0,-2.8285553455352783,1.1303575038909912,1.6981979608535769,0.4933792054653168,0.9125009179115297,0.9125009179115297,0.0,142.16358947753906,154.0,36787.53515625,0.0,1972.4664306640625,1.0,281.6010131835937,284.0193786621094,291.80548095703125,294.2729797363281,293.1499938964844,293.1499938964844,281.54998779296875,35257.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886013925075531,1.0,0.0,0.0,3.664976119995117,3.6650002002716064,8.96263259164698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.6650390625,0.0,1544.318115234375,1895.4371337890625,0.0,3272.9111328125,0.9080716371536256,1.0,0.0,3.0,1.0,0.0
12219360,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33038330078125,0.9990000128746032,0.6938861012458801,0.5552292466163635,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307189941406,0.8299413919448853,0.3510458767414093,0.334488958120346,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307800292969,0.8149502873420715,0.3303766846656799,0.2330736517906189,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309936523437,0.7611390948295593,0.2691932618618011,0.2577981948852539,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.331298828125,0.7101883888244629,0.2153770625591278,0.983182966709137,285.3305969238281,284.95001220703125,298.8602294921875,288.6712951660156,297.9559631347656,297.3557434082031,285.32928466796875,1.0,0.5438147783279419,0.5570021867752075,0.5570021867752075,1.0,1.0,-2.8379838466644287,1.1331562995910645,1.7048276662826538,0.4940991699695587,0.914482355117798,0.914482355117798,0.0,144.05149841308594,157.0,36976.7265625,0.0,1996.8377685546875,1.0,281.5580139160156,283.96502685546875,291.764404296875,294.20166015625,293.1499938964844,293.1499938964844,281.25,35344.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941634297370911,1.0,0.0,0.0,3.6763546466827393,3.676378726959229,9.018370406010944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.0341796875,0.0,1557.7470703125,1895.4371337890625,0.0,3349.12060546875,0.9107106924057008,1.0,0.0,3.0,1.0,0.0
12219420,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.9990000128746032,0.6900878548622131,0.5652103424072266,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.8270688056945801,0.3531365692615509,0.3367220759391784,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8104118704795837,0.3302643895149231,0.2332029044628143,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.7574710845947266,0.2697659432888031,0.2586000859737396,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.7057628035545349,0.2150781154632568,0.9831021428108216,285.1343994140625,284.95001220703125,298.8525085449219,288.6471252441406,297.9281005859375,297.3164367675781,285.1333312988281,1.0,0.5482366681098938,0.5549784302711487,0.5549784302711487,1.0,1.0,-2.8536901473999023,1.1373097896575928,1.7163803577423096,0.4947846829891205,0.9153118133544922,0.9153118133544922,0.0,147.95497131347656,145.0,38039.37109375,0.0,2041.4583740234373,1.0,281.2579650878906,283.7225952148437,291.7197570800781,294.2256774902344,293.1499938964844,293.1499938964844,280.95001220703125,35572.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911575734615326,1.0,0.0,0.0,3.6929211616516113,3.692945718765259,9.09983214114618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.7509765625,0.0,1578.2138671875,1895.4371337890625,0.0,3511.2216796875,0.914575457572937,1.0,0.0,3.0,1.0,0.0
12219480,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.9990000128746032,0.6900878548622131,0.5652103424072266,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.8270688056945801,0.3531365692615509,0.3367220759391784,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8104118704795837,0.3302643895149231,0.2332029044628143,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.7574710845947266,0.2697659432888031,0.2586000859737396,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.7057628035545349,0.2150781154632568,0.9831021428108216,285.1343994140625,284.95001220703125,298.8525085449219,288.6471252441406,297.9281005859375,297.3164367675781,285.1333312988281,1.0,0.5482366681098938,0.5549784302711487,0.5549784302711487,1.0,1.0,-2.8536901473999023,1.1373097896575928,1.7163803577423096,0.4947846829891205,0.9153118133544922,0.9153118133544922,0.0,147.95497131347656,145.0,38039.37109375,0.0,2041.4583740234373,1.0,281.2579650878906,283.7225952148437,291.7197570800781,294.2256774902344,293.1499938964844,293.1499938964844,280.95001220703125,35572.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911575734615326,1.0,0.0,0.0,3.6929211616516113,3.692945718765259,9.09983214114618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.7509765625,0.0,1578.2138671875,1895.4371337890625,0.0,3511.2216796875,0.914575457572937,1.0,0.0,3.0,1.0,0.0
12219540,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9990000128746032,0.6853843331336975,0.5635979175567627,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8290568590164185,0.3548153340816498,0.3383671045303345,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8107919692993164,0.3297124207019806,0.2328704893589019,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.7583902478218079,0.2699293196201324,0.2588196992874145,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.7057743072509766,0.214402973651886,0.9803428053855896,284.9400329589844,284.95001220703125,298.8416748046875,288.62066650390625,297.903076171875,297.2846374511719,284.9381408691406,1.0,0.5469226837158203,0.5529546737670898,0.5529546737670898,1.0,1.0,-2.8503029346466064,1.132996678352356,1.717306137084961,0.4915299415588379,0.9135940670967102,0.9135940670967102,0.0,147.30250549316406,133.0,39082.51171875,0.0,2032.7159423828125,1.0,280.9578552246094,283.48565673828125,291.67889404296875,294.2494506835937,293.1499938964844,293.1499938964844,280.6499938964844,35822.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925864279270172,1.0,0.0,0.0,3.700285196304321,3.7003095149993896,9.136159633271744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.21826171875,0.0,1588.48828125,1895.4371337890625,0.0,3643.17578125,0.916391372680664,1.0,0.0,3.0,1.0,0.0
12219600,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9990000128746032,0.6853843331336975,0.5635979175567627,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8290568590164185,0.3548153340816498,0.3383671045303345,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8107919692993164,0.3297124207019806,0.2328704893589019,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.7583902478218079,0.2699293196201324,0.2588196992874145,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.7057743072509766,0.214402973651886,0.9803428053855896,284.9400329589844,284.95001220703125,298.8416748046875,288.62066650390625,297.903076171875,297.2846374511719,284.9381408691406,1.0,0.5469226837158203,0.5529546737670898,0.5529546737670898,1.0,1.0,-2.8503029346466064,1.132996678352356,1.717306137084961,0.4915299415588379,0.9135940670967102,0.9135940670967102,0.0,147.30250549316406,133.0,39082.51171875,0.0,2032.7159423828125,1.0,280.9578552246094,283.48565673828125,291.67889404296875,294.2494506835937,293.1499938964844,293.1499938964844,280.6499938964844,35822.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925864279270172,1.0,0.0,0.0,3.700285196304321,3.7003095149993896,9.136159633271744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.21826171875,0.0,1588.48828125,1895.4371337890625,0.0,3643.17578125,0.916391372680664,1.0,0.0,3.0,1.0,0.0
12219660,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.9990000128746032,0.6826716065406799,0.553058922290802,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.8348869681358337,0.3561978042125702,0.3395998179912567,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.8150252103805542,0.328862577676773,0.232229396700859,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.7629423141479492,0.269810676574707,0.2586352825164795,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.7092920541763306,0.213456854224205,0.9757558703422546,284.7330322265625,284.95001220703125,298.8282165527344,288.59234619140625,297.8838195800781,297.2642517089844,284.7305908203125,1.0,0.5418601632118225,0.551307201385498,0.551307201385498,1.0,1.0,-2.8326244354248047,1.1229231357574463,1.7097012996673584,0.4855428040027618,0.90902441740036,0.90902441740036,0.0,143.16021728515625,136.0,39913.62109375,0.0,1983.857177734375,1.0,280.6578369140625,283.2417907714844,291.639892578125,294.2645874023437,293.1499938964844,293.1499938964844,280.3500061035156,36102.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380958080291748,1.0,0.0,0.0,3.697335004806519,3.697359561920166,9.121598054662172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.78564453125,0.0,1587.2452392578125,1895.4371337890625,0.0,3755.115966796875,0.9159157872200012,1.0,0.0,3.0,1.0,0.0
12219720,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.9990000128746032,0.6826716065406799,0.553058922290802,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.8348869681358337,0.3561978042125702,0.3395998179912567,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.8150252103805542,0.328862577676773,0.232229396700859,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.7629423141479492,0.269810676574707,0.2586352825164795,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.7092920541763306,0.213456854224205,0.9757558703422546,284.7330322265625,284.95001220703125,298.8282165527344,288.59234619140625,297.8838195800781,297.2642517089844,284.7305908203125,1.0,0.5418601632118225,0.551307201385498,0.551307201385498,1.0,1.0,-2.8326244354248047,1.1229231357574463,1.7097012996673584,0.4855428040027618,0.90902441740036,0.90902441740036,0.0,143.16021728515625,136.0,39913.62109375,0.0,1983.857177734375,1.0,280.6578369140625,283.2417907714844,291.639892578125,294.2645874023437,293.1499938964844,293.1499938964844,280.3500061035156,36102.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380958080291748,1.0,0.0,0.0,3.697335004806519,3.697359561920166,9.121598054662172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.78564453125,0.0,1587.2452392578125,1895.4371337890625,0.0,3755.115966796875,0.9159157872200012,1.0,0.0,3.0,1.0,0.0
12219780,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.9990000128746032,0.6810266375541687,0.5484224557876587,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5280456542969,0.8379276394844055,0.3573688864707947,0.340687096118927,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52813720703125,0.8163745403289795,0.3278032839298248,0.2314823269844055,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5284118652344,0.7647720575332642,0.2695006132125854,0.2583245635032654,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52880859375,0.710067093372345,0.2123416811227798,0.97064608335495,284.52789306640625,284.95001220703125,298.8127136230469,288.5625,297.8656616210937,297.2469177246094,284.5260925292969,1.0,0.5394367575645447,0.549659788608551,0.549659788608551,1.0,1.0,-2.820931434631348,1.1155234575271606,1.7054080963134766,0.480579137802124,0.9017055034637452,0.9017055034637452,0.0,141.20333862304688,139.0,40727.09765625,0.0,1955.6307373046875,1.0,280.35791015625,283.0038146972656,291.6014404296875,294.27423095703125,293.1499938964844,293.1499938964844,280.04998779296875,36405.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485143423080444,1.0,0.0,0.0,3.6830880641937256,3.683112621307373,9.051436222762276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.63037109375,0.0,1573.3543701171875,1895.4371337890625,0.0,3849.568359375,0.9129310250282288,1.0,0.0,3.0,1.0,0.0
12219840,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.9990000128746032,0.6810266375541687,0.5484224557876587,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5280456542969,0.8379276394844055,0.3573688864707947,0.340687096118927,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52813720703125,0.8163745403289795,0.3278032839298248,0.2314823269844055,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5284118652344,0.7647720575332642,0.2695006132125854,0.2583245635032654,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52880859375,0.710067093372345,0.2123416811227798,0.97064608335495,284.52789306640625,284.95001220703125,298.8127136230469,288.5625,297.8656616210937,297.2469177246094,284.5260925292969,1.0,0.5394367575645447,0.549659788608551,0.549659788608551,1.0,1.0,-2.820931434631348,1.1155234575271606,1.7054080963134766,0.480579137802124,0.9017055034637452,0.9017055034637452,0.0,141.20333862304688,139.0,40727.09765625,0.0,1955.6307373046875,1.0,280.35791015625,283.0038146972656,291.6014404296875,294.27423095703125,293.1499938964844,293.1499938964844,280.04998779296875,36405.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485143423080444,1.0,0.0,0.0,3.6830880641937256,3.683112621307373,9.051436222762276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.63037109375,0.0,1573.3543701171875,1895.4371337890625,0.0,3849.568359375,0.9129310250282288,1.0,0.0,3.0,1.0,0.0
12219900,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3816833496094,0.9990000128746032,0.6797513365745544,0.547950267791748,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3838806152344,0.8385705351829529,0.3579061925411224,0.3412262797355652,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3843994140625,0.8161781430244446,0.3272279798984527,0.2311077713966369,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3857116699219,0.7648301720619202,0.2692985832691192,0.2581610679626465,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3878173828125,0.7096272110939026,0.2117426544427871,0.968065083026886,284.3830871582031,284.95001220703125,298.8043212890625,288.547119140625,297.8564453125,297.2383728027344,284.3738708496094,1.0,0.5388301610946655,0.5488361120223999,0.5488361120223999,1.0,1.0,-2.817261219024658,1.1127649545669556,1.7044963836669922,0.4786158502101898,0.8965266942977905,0.8965266942977905,0.0,140.91262817382812,139.0,41545.78515625,0.0,1948.3687744140625,1.0,280.1005249023437,282.8231201171875,291.6080017089844,294.38043212890625,293.1499938964844,293.1499938964844,280.04998779296875,36576.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556868076324464,1.0,0.0,0.0,3.6717376708984375,3.671761989593506,8.995733082883817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.62158203125,0.0,1561.8284912109375,1895.4371337890625,0.0,3914.045654296875,0.910472571849823,1.0,0.0,3.0,1.0,0.0
12219960,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3328552246094,0.9990000128746032,0.6779885292053223,0.5485210418701172,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33319091796875,0.8386434316635132,0.3583798706531524,0.3416762948036194,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.333251953125,0.8154091238975525,0.3265868425369262,0.2306641638278961,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3334655761719,0.7643340229988098,0.2690390944480896,0.2579260766506195,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33380126953125,0.708642840385437,0.2110893577337265,0.9652045965194702,284.33306884765625,284.95001220703125,298.79559326171875,288.531494140625,297.8471069335937,297.2294616699219,284.3316650390625,1.0,0.5385259985923767,0.5483208298683167,0.5483208298683167,1.0,1.0,-2.8142333030700684,1.110689401626587,1.703543782234192,0.4772021770477295,0.8918637037277222,0.8918637037277222,0.0,140.9853973388672,142.0,41558.578125,0.0,1943.88916015625,1.0,280.05810546875,282.7766418457031,291.5667419433594,294.2890014648437,293.1499938964844,293.1499938964844,280.3500061035156,36724.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581714272499084,1.0,0.0,0.0,3.656984806060791,3.6570091247558594,8.923590257836622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.52978515625,0.0,1546.383544921875,1895.4371337890625,0.0,3936.269287109375,0.9073121547698976,1.0,0.0,3.0,1.0,0.0
