time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12220020,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5110168457031,0.9990000128746032,0.6764532923698425,0.5499843955039978,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106201171875,0.8392203450202942,0.3605333268642425,0.3433380126953125,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105285644531,0.8144088387489319,0.3266209363937378,0.2303927391767501,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.7637656331062317,0.2694566547870636,0.2580355405807495,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098876953125,0.7070721983909607,0.2105518877506256,0.9616755247116088,284.5107421875,284.95001220703125,298.7773742675781,288.4997253417969,297.8363647460937,297.2248229980469,284.5124816894531,1.0,0.5388010740280151,0.5472902059555054,0.5472902059555054,1.0,1.0,-2.813543796539306,1.10894513130188,1.7045987844467163,0.4755114614963531,0.8874260187149048,0.8874260187149048,0.0,141.431396484375,130.0,40441.27734375,0.0,1944.942626953125,1.0,280.3421325683594,283.0002136230469,291.4471435546875,294.02947998046875,293.1499938964844,293.1499938964844,280.6499938964844,36661.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943272054195404,1.0,0.0,0.0,3.631470203399658,3.631494045257568,8.799505621936987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.90625,0.0,1517.57763671875,1895.4371337890625,0.0,3802.154541015625,0.9016054272651672,1.0,0.0,3.0,1.0,0.0
12220080,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5110168457031,0.9990000128746032,0.6764532923698425,0.5499843955039978,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106201171875,0.8392203450202942,0.3605333268642425,0.3433380126953125,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105285644531,0.8144088387489319,0.3266209363937378,0.2303927391767501,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.7637656331062317,0.2694566547870636,0.2580355405807495,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098876953125,0.7070721983909607,0.2105518877506256,0.9616755247116088,284.5107421875,284.95001220703125,298.7773742675781,288.4997253417969,297.8363647460937,297.2248229980469,284.5124816894531,1.0,0.5388010740280151,0.5472902059555054,0.5472902059555054,1.0,1.0,-2.813543796539306,1.10894513130188,1.7045987844467163,0.4755114614963531,0.8874260187149048,0.8874260187149048,0.0,141.431396484375,130.0,40441.27734375,0.0,1944.942626953125,1.0,280.3421325683594,283.0002136230469,291.4471435546875,294.02947998046875,293.1499938964844,293.1499938964844,280.6499938964844,36661.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943272054195404,1.0,0.0,0.0,3.631470203399658,3.631494045257568,8.799505621936987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.90625,0.0,1517.57763671875,1895.4371337890625,0.0,3802.154541015625,0.9016054272651672,1.0,0.0,3.0,1.0,0.0
12220140,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.9990000128746032,0.6785933971405029,0.5389819741249084,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.8467254638671875,0.363790214061737,0.3460530936717987,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.8202918767929077,0.3278506100177765,0.2309793680906295,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.7698730826377869,0.2707932293415069,0.2589763700962066,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.7120000720024109,0.2108751088380813,0.9616086483001708,284.69873046875,284.95001220703125,298.75860595703125,288.467529296875,297.8330078125,297.2330322265625,284.6997375488281,1.0,0.5349211096763611,0.5462596416473389,0.5462596416473389,1.0,1.0,-2.8053548336029053,1.103881597518921,1.701473355293274,0.4724809229373932,0.8856449723243713,0.8856449723243713,0.0,137.58677673339844,133.0,39222.921875,0.0,1913.519775390625,1.0,280.6415405273437,283.2335510253906,291.4013671875,293.8929138183594,293.1499938964844,293.1499938964844,280.95001220703125,36481.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266753196716307,1.0,0.0,0.0,3.6128897666931152,3.6129136085510254,8.709690177965967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.27294921875,0.0,1495.835693359375,1895.4371337890625,0.0,3650.6298828125,0.897339403629303,1.0,0.0,3.0,1.0,0.0
12220200,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.9990000128746032,0.6785933971405029,0.5389819741249084,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.8467254638671875,0.363790214061737,0.3460530936717987,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.8202918767929077,0.3278506100177765,0.2309793680906295,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.7698730826377869,0.2707932293415069,0.2589763700962066,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.7120000720024109,0.2108751088380813,0.9616086483001708,284.69873046875,284.95001220703125,298.75860595703125,288.467529296875,297.8330078125,297.2330322265625,284.6997375488281,1.0,0.5349211096763611,0.5462596416473389,0.5462596416473389,1.0,1.0,-2.8053548336029053,1.103881597518921,1.701473355293274,0.4724809229373932,0.8856449723243713,0.8856449723243713,0.0,137.58677673339844,133.0,39222.921875,0.0,1913.519775390625,1.0,280.6415405273437,283.2335510253906,291.4013671875,293.8929138183594,293.1499938964844,293.1499938964844,280.95001220703125,36481.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266753196716307,1.0,0.0,0.0,3.6128897666931152,3.6129136085510254,8.709690177965967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.27294921875,0.0,1495.835693359375,1895.4371337890625,0.0,3650.6298828125,0.897339403629303,1.0,0.0,3.0,1.0,0.0
12220260,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6842061281204224,0.5312989354133606,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8533372282981873,0.3676452934741974,0.3494574427604675,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8252086043357849,0.3296826183795929,0.2320920526981353,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7751755714416504,0.2726634442806244,0.2605303525924682,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7161160111427307,0.2117857933044433,0.964638352394104,284.8843688964844,284.95001220703125,298.73974609375,288.435302734375,297.83563232421875,297.2510070800781,284.8858337402344,1.0,0.5339386463165283,0.5450364351272583,0.5450364351272583,1.0,1.0,-2.8070404529571533,1.102905511856079,1.7041349411010742,0.4709296226501465,0.8862932324409485,0.8862932324409485,0.0,135.2011260986328,136.0,38090.26171875,0.0,1904.787109375,1.0,280.9413757324219,283.46514892578125,291.3746337890625,293.7903747558594,293.1499938964844,293.1499938964844,281.25,36249.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116660952568054,1.0,0.0,0.0,3.602858781814575,3.602882385253906,8.661393167130882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.88623046875,0.0,1483.19091796875,1895.4371337890625,0.0,3512.05908203125,0.8949416875839233,1.0,0.0,3.0,1.0,0.0
12220320,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6842061281204224,0.5312989354133606,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8533372282981873,0.3676452934741974,0.3494574427604675,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8252086043357849,0.3296826183795929,0.2320920526981353,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7751755714416504,0.2726634442806244,0.2605303525924682,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7161160111427307,0.2117857933044433,0.964638352394104,284.8843688964844,284.95001220703125,298.73974609375,288.435302734375,297.83563232421875,297.2510070800781,284.8858337402344,1.0,0.5339386463165283,0.5450364351272583,0.5450364351272583,1.0,1.0,-2.8070404529571533,1.102905511856079,1.7041349411010742,0.4709296226501465,0.8862932324409485,0.8862932324409485,0.0,135.2011260986328,136.0,38090.26171875,0.0,1904.787109375,1.0,280.9413757324219,283.46514892578125,291.3746337890625,293.7903747558594,293.1499938964844,293.1499938964844,281.25,36249.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116660952568054,1.0,0.0,0.0,3.602858781814575,3.602882385253906,8.661393167130882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.88623046875,0.0,1483.19091796875,1895.4371337890625,0.0,3512.05908203125,0.8949416875839233,1.0,0.0,3.0,1.0,0.0
12220380,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9990000128746032,0.6905542016029358,0.5274033546447754,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8584598302841187,0.3718896508216858,0.3533127307891845,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8286743760108948,0.331872820854187,0.2335197925567627,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7790930867195129,0.2748697698116302,0.2624864876270294,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.7190005779266357,0.2130309492349624,0.9696594476699828,285.07928466796875,284.95001220703125,298.7213134765625,288.40338134765625,297.8432006835937,297.2764892578125,285.0810852050781,1.0,0.5347898006439209,0.543813169002533,0.543813169002533,1.0,1.0,-2.817086935043335,1.105531096458435,1.7115558385849,0.4712580740451813,0.8895995020866394,0.8895995020866394,0.0,134.34616088867188,139.0,37167.23828125,0.0,1916.5955810546875,1.0,281.2413330078125,283.70391845703125,291.352294921875,293.7066650390625,293.1499938964844,293.1499938964844,281.54998779296875,35977.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985971808433533,1.0,0.0,0.0,3.6028859615325928,3.602909564971924,8.661523906994262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.22314453125,0.0,1481.2178955078125,1895.4371337890625,0.0,3390.504150390625,0.894758403301239,1.0,0.0,3.0,1.0,0.0
12220440,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9990000128746032,0.6905542016029358,0.5274033546447754,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8584598302841187,0.3718896508216858,0.3533127307891845,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8286743760108948,0.331872820854187,0.2335197925567627,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7790930867195129,0.2748697698116302,0.2624864876270294,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.7190005779266357,0.2130309492349624,0.9696594476699828,285.07928466796875,284.95001220703125,298.7213134765625,288.40338134765625,297.8432006835937,297.2764892578125,285.0810852050781,1.0,0.5347898006439209,0.543813169002533,0.543813169002533,1.0,1.0,-2.817086935043335,1.105531096458435,1.7115558385849,0.4712580740451813,0.8895995020866394,0.8895995020866394,0.0,134.34616088867188,139.0,37167.23828125,0.0,1916.5955810546875,1.0,281.2413330078125,283.70391845703125,291.352294921875,293.7066650390625,293.1499938964844,293.1499938964844,281.54998779296875,35977.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985971808433533,1.0,0.0,0.0,3.6028859615325928,3.602909564971924,8.661523906994262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.22314453125,0.0,1481.2178955078125,1895.4371337890625,0.0,3390.504150390625,0.894758403301239,1.0,0.0,3.0,1.0,0.0
12220500,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281494140625,0.9990000128746032,0.6937728524208069,0.5265591144561768,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2261962890625,0.8605318069458008,0.3741209506988525,0.3553406298160553,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255249023437,0.8299447894096375,0.3330643773078918,0.2342985421419143,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242126464844,0.7805973887443542,0.2760630846023559,0.263554036617279,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218933105469,0.7200438976287842,0.2137258052825927,0.9725536108016968,285.226806640625,284.95001220703125,298.71240234375,288.3876647949219,297.8480224609375,297.29058837890625,285.2364807128906,1.0,0.5357471704483032,0.5432015657424927,0.5432015657424927,1.0,1.0,-2.824204206466675,1.1077454090118408,1.716458797454834,0.4718679189682007,0.8928664326667786,0.8928664326667786,0.0,134.34486389160156,139.0,36444.765625,0.0,1927.910400390625,1.0,281.4974670410156,283.8926696777344,291.3165588378906,293.5751037597656,293.1499938964844,293.1499938964844,281.54998779296875,35818.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905176520347595,1.0,0.0,0.0,3.606801271438599,3.6068248748779297,8.680360110702168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.26416015625,0.0,1484.297119140625,1895.4371337890625,0.0,3315.04833984375,0.8955575823783875,1.0,0.0,3.0,1.0,0.0
12220560,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816772460937,0.9990000128746032,0.6969641447067261,0.526117205619812,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2813415527344,0.8625069856643677,0.3764531314373016,0.3575140535831451,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812194824219,0.831134021282196,0.3343538045883178,0.2351828068494796,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.281005859375,0.782014787197113,0.2773384153842926,0.2647364437580108,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28057861328125,0.7210109233856201,0.2144949287176132,0.975888967514038,285.2814636230469,284.95001220703125,298.70379638671875,288.37213134765625,297.8534545898437,297.3056640625,285.2832336425781,1.0,0.5370041728019714,0.5424618124961853,0.5424618124961853,1.0,1.0,-2.832775354385376,1.11040997505188,1.7223654985427856,0.4726035296916961,0.8956720232963562,0.8956720232963562,0.0,134.52410888671875,142.0,36436.59765625,0.0,1942.474365234375,1.0,281.5414733886719,283.9480285644531,291.3326416015625,293.639404296875,293.1499938964844,293.1499938964844,281.8500061035156,35685.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887871265411377,1.0,0.0,0.0,3.613840341567993,3.613863945007324,8.714274031262903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5190.94091796875,0.0,1490.983154296875,1895.4371337890625,0.0,3290.294189453125,0.8969991207122803,1.0,0.0,3.0,1.0,0.0
12220620,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.9990000128746032,0.7028114199638367,0.5266579985618591,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48388671875,0.8657852411270142,0.3812734186649322,0.3619917333126068,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8328956365585327,0.3370644748210907,0.2370317727327346,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.7842320203781128,0.2800106406211853,0.2672128975391388,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.7224635481834412,0.2161746621131897,0.9831913113594056,285.4839782714844,284.95001220703125,298.687744140625,288.3419494628906,297.86346435546875,297.3335266113281,285.4858093261719,1.0,0.5402256846427917,0.5409822463989258,0.5409822463989258,1.0,1.0,-2.852778196334839,1.1169246435165403,1.7358535528182983,0.4746357202529907,0.9044498205184937,0.9044498205184937,0.0,135.4377899169922,145.0,35764.421875,0.0,1979.169677734375,1.0,281.8415222167969,284.1895446777344,291.3111877441406,293.5759582519531,293.1499938964844,293.1499938964844,281.54998779296875,35396.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788921236991882,1.0,0.0,0.0,3.635612964630127,3.635636568069458,8.819593517728208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.84619140625,0.0,1512.7239990234375,1895.4371337890625,0.0,3206.197265625,0.90166437625885,1.0,0.0,3.0,1.0,0.0
12220680,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.9990000128746032,0.7028114199638367,0.5266579985618591,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48388671875,0.8657852411270142,0.3812734186649322,0.3619917333126068,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8328956365585327,0.3370644748210907,0.2370317727327346,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.7842320203781128,0.2800106406211853,0.2672128975391388,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.7224635481834412,0.2161746621131897,0.9831913113594056,285.4839782714844,284.95001220703125,298.687744140625,288.3419494628906,297.86346435546875,297.3335266113281,285.4858093261719,1.0,0.5402256846427917,0.5409822463989258,0.5409822463989258,1.0,1.0,-2.852778196334839,1.1169246435165403,1.7358535528182983,0.4746357202529907,0.9044498205184937,0.9044498205184937,0.0,135.4377899169922,145.0,35764.421875,0.0,1979.169677734375,1.0,281.8415222167969,284.1895446777344,291.3111877441406,293.5759582519531,293.1499938964844,293.1499938964844,281.54998779296875,35396.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788921236991882,1.0,0.0,0.0,3.635612964630127,3.635636568069458,8.819593517728208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.84619140625,0.0,1512.7239990234375,1895.4371337890625,0.0,3206.197265625,0.90166437625885,1.0,0.0,3.0,1.0,0.0
12220740,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095703125,0.9990000128746032,0.7051154375076294,0.5302873849868774,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.309814453125,0.8668770790100098,0.3849211931228637,0.3658660352230072,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.8325874209403992,0.338495522737503,0.2383817136287689,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.784412682056427,0.28177210688591,0.2692355513572693,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103942871094,0.7222391963005066,0.2171449065208435,0.988982915878296,285.3097229003906,284.95001220703125,298.6736145019531,288.3132019042969,297.85723876953125,297.3337097167969,285.3085327148437,1.0,0.5440261363983154,0.539502739906311,0.539502739906311,1.0,1.0,-2.8728158473968506,1.1233973503112793,1.7494183778762815,0.4767179787158966,0.9078396558761596,0.9078396558761596,0.0,137.33140563964844,148.0,36836.8046875,0.0,2021.1729736328125,1.0,281.557861328125,283.9690246582031,291.3860778808594,293.7880859375,293.1499938964844,293.1499938964844,281.25,35475.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898363471031189,1.0,0.0,0.0,3.655926465988159,3.655950546264648,8.918425464798929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.72998046875,0.0,1535.8421630859375,1895.4371337890625,0.0,3388.324462890625,0.9062344431877136,1.0,0.0,3.0,1.0,0.0
12220800,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095703125,0.9990000128746032,0.7051154375076294,0.5302873849868774,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.309814453125,0.8668770790100098,0.3849211931228637,0.3658660352230072,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.8325874209403992,0.338495522737503,0.2383817136287689,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.784412682056427,0.28177210688591,0.2692355513572693,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103942871094,0.7222391963005066,0.2171449065208435,0.988982915878296,285.3097229003906,284.95001220703125,298.6736145019531,288.3132019042969,297.85723876953125,297.3337097167969,285.3085327148437,1.0,0.5440261363983154,0.539502739906311,0.539502739906311,1.0,1.0,-2.8728158473968506,1.1233973503112793,1.7494183778762815,0.4767179787158966,0.9078396558761596,0.9078396558761596,0.0,137.33140563964844,148.0,36836.8046875,0.0,2021.1729736328125,1.0,281.557861328125,283.9690246582031,291.3860778808594,293.7880859375,293.1499938964844,293.1499938964844,281.25,35475.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898363471031189,1.0,0.0,0.0,3.655926465988159,3.655950546264648,8.918425464798929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.72998046875,0.0,1535.8421630859375,1895.4371337890625,0.0,3388.324462890625,0.9062344431877136,1.0,0.0,3.0,1.0,0.0
12220860,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.9990000128746032,0.7035680413246155,0.5376832485198975,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8649246692657471,0.3873363137245178,0.3684676885604858,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.8293524980545044,0.3385759592056274,0.2386992424726486,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.7816709876060486,0.2824810743331909,0.2702081203460693,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.7194437980651855,0.2171709537506103,0.9904834032058716,285.11529541015625,284.95001220703125,298.66192626953125,288.28619384765625,297.83599853515625,297.3080444335937,285.1140441894531,1.0,0.5478362441062927,0.5376781225204468,0.5376781225204468,1.0,1.0,-2.888190507888794,1.1272993087768557,1.7608911991119385,0.4772709012031555,0.9084320068359376,0.9084320068359376,0.0,140.2578887939453,151.0,37883.38671875,0.0,2061.021484375,1.0,281.2581481933594,283.72869873046875,291.36846923828125,293.8568725585937,293.1499938964844,293.1499938964844,280.95001220703125,35659.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185739755630492,1.0,0.0,0.0,3.66925835609436,3.6692826747894287,8.983589623312582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.669921875,0.0,1552.1368408203125,1895.4371337890625,0.0,3575.9921875,0.9093373417854308,1.0,0.0,3.0,1.0,0.0
12220920,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.9990000128746032,0.7035680413246155,0.5376832485198975,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8649246692657471,0.3873363137245178,0.3684676885604858,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.8293524980545044,0.3385759592056274,0.2386992424726486,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.7816709876060486,0.2824810743331909,0.2702081203460693,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.7194437980651855,0.2171709537506103,0.9904834032058716,285.11529541015625,284.95001220703125,298.66192626953125,288.28619384765625,297.83599853515625,297.3080444335937,285.1140441894531,1.0,0.5478362441062927,0.5376781225204468,0.5376781225204468,1.0,1.0,-2.888190507888794,1.1272993087768557,1.7608911991119385,0.4772709012031555,0.9084320068359376,0.9084320068359376,0.0,140.2578887939453,151.0,37883.38671875,0.0,2061.021484375,1.0,281.2581481933594,283.72869873046875,291.36846923828125,293.8568725585937,293.1499938964844,293.1499938964844,280.95001220703125,35659.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185739755630492,1.0,0.0,0.0,3.66925835609436,3.6692826747894287,8.983589623312582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.669921875,0.0,1552.1368408203125,1895.4371337890625,0.0,3575.9921875,0.9093373417854308,1.0,0.0,3.0,1.0,0.0
12220980,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.6989461183547974,0.5468053817749023,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8615832328796387,0.3891029357910156,0.3703707158565521,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8247716426849365,0.3379666805267334,0.2384593039751052,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7775328755378723,0.2825862765312195,0.2705439329147339,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7152613401412964,0.2166345417499542,0.989146888256073,284.9225769042969,284.95001220703125,298.6531982421875,288.2613220214844,297.81134033203125,297.27508544921875,284.9215087890625,1.0,0.5514410138130188,0.5358535051345825,0.5358535051345825,1.0,1.0,-2.899954080581665,1.1295759677886963,1.7703779935836792,0.4769861996173858,0.9064569473266602,0.9064569473266602,0.0,143.64036560058594,154.0,38894.58203125,0.0,2097.431884765625,1.0,280.95806884765625,283.4907531738281,291.32635498046875,293.879638671875,293.1499938964844,293.1499938964844,280.6499938964844,35888.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344487190246582,1.0,0.0,0.0,3.6740899085998535,3.674114227294922,9.007263770399732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.07763671875,0.0,1559.294677734375,1895.4371337890625,0.0,3721.849609375,0.9105720520019532,1.0,0.0,3.0,1.0,0.0
12221040,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.6989461183547974,0.5468053817749023,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8615832328796387,0.3891029357910156,0.3703707158565521,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8247716426849365,0.3379666805267334,0.2384593039751052,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7775328755378723,0.2825862765312195,0.2705439329147339,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7152613401412964,0.2166345417499542,0.989146888256073,284.9225769042969,284.95001220703125,298.6531982421875,288.2613220214844,297.81134033203125,297.27508544921875,284.9215087890625,1.0,0.5514410138130188,0.5358535051345825,0.5358535051345825,1.0,1.0,-2.899954080581665,1.1295759677886963,1.7703779935836792,0.4769861996173858,0.9064569473266602,0.9064569473266602,0.0,143.64036560058594,154.0,38894.58203125,0.0,2097.431884765625,1.0,280.95806884765625,283.4907531738281,291.32635498046875,293.879638671875,293.1499938964844,293.1499938964844,280.6499938964844,35888.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344487190246582,1.0,0.0,0.0,3.6740899085998535,3.674114227294922,9.007263770399732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.07763671875,0.0,1559.294677734375,1895.4371337890625,0.0,3721.849609375,0.9105720520019532,1.0,0.0,3.0,1.0,0.0
12221100,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.9990000128746032,0.6956919431686401,0.5515262484550476,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78741455078125,0.8597812056541443,0.3898646235466003,0.3712050914764404,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.8223423361778259,0.337542176246643,0.2382505238056183,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891845703125,0.7753125429153442,0.2825168967247009,0.2705901563167572,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.791259765625,0.7129543423652649,0.2162481844425201,0.987940549850464,284.7869567871094,284.95001220703125,298.65008544921875,288.24981689453125,297.8011169433594,297.2613220214844,284.7787475585937,1.0,0.5531524419784546,0.5349411964416504,0.5349411964416504,1.0,1.0,-2.90498685836792,1.1303318738937378,1.774654984474182,0.4766430258750915,0.9040604829788208,0.9040604829788208,0.0,145.3703155517578,154.0,39903.36328125,0.0,2114.49560546875,1.0,280.7006530761719,283.3142395019531,291.33258056640625,293.9928283691406,293.1499938964844,293.1499938964844,280.6499938964844,36022.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435770511627196,1.0,0.0,0.0,3.673262119293213,3.673286199569702,9.003204581858881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.298828125,0.0,1559.37353515625,1895.4371337890625,0.0,3804.919189453125,0.9104442596435548,1.0,0.0,3.0,1.0,0.0
12221160,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439270019531,0.9990000128746032,0.6919229030609131,0.5564599633216858,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441101074219,0.8578009009361267,0.3905360102653503,0.3719066977500915,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74420166015625,0.8197264075279236,0.3370317220687866,0.2379456013441085,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74432373046875,0.7729149460792542,0.2823633849620819,0.2705227732658386,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445983886719,0.7103942036628723,0.2157607227563858,0.986196994781494,284.7440795898437,284.95001220703125,298.6479187011719,288.23895263671875,297.7926940917969,297.2498474121094,284.7431945800781,1.0,0.5547878742218018,0.5340916514396667,0.5340916514396667,1.0,1.0,-2.9092183113098145,1.130823254585266,1.778395175933838,0.4762162864208221,0.902211368083954,0.902211368083954,0.0,147.15354919433594,157.0,40062.6796875,0.0,2130.5166015625,1.0,280.6581115722656,283.26953125,291.2925720214844,293.9123229980469,293.1499938964844,293.1499938964844,280.3500061035156,36133.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947723150253296,1.0,0.0,0.0,3.6697726249694815,3.669796943664551,8.986107218333927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.19970703125,0.0,1556.28515625,1895.4371337890625,0.0,3842.42724609375,0.9097725749015808,1.0,0.0,3.0,1.0,0.0
12221220,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.56549072265625,0.9990000128746032,0.683355987071991,0.5663219094276428,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657043457031,0.853873610496521,0.391730785369873,0.373214840888977,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657958984375,0.8144640922546387,0.3358989357948303,0.2372869253158569,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56591796875,0.7681340575218201,0.2819201350212097,0.2702847123146057,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5661926269531,0.7049458026885986,0.2145557403564453,0.9818005561828612,284.5656433105469,284.95001220703125,298.6466064453125,288.21942138671875,297.78106689453125,297.23358154296875,284.5647277832031,1.0,0.5578630566596985,0.5323925614356995,0.5323925614356995,1.0,1.0,-2.9162845611572266,1.1311914920806885,1.7850929498672483,0.4750518798828125,0.8955909609794617,0.8955909609794617,0.0,150.7083282470703,145.0,41156.6953125,0.0,2160.23974609375,1.0,280.358154296875,283.0511474609375,291.2679748535156,293.9539794921875,293.1499938964844,293.1499938964844,280.6499938964844,36400.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600879549980164,1.0,0.0,0.0,3.655607223510742,3.655631303787232,8.916867955122143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.4033203125,0.0,1542.413818359375,1895.4371337890625,0.0,3953.3701171875,0.9067856073379515,1.0,0.0,3.0,1.0,0.0
12221280,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.56549072265625,0.9990000128746032,0.683355987071991,0.5663219094276428,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657043457031,0.853873610496521,0.391730785369873,0.373214840888977,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657958984375,0.8144640922546387,0.3358989357948303,0.2372869253158569,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56591796875,0.7681340575218201,0.2819201350212097,0.2702847123146057,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5661926269531,0.7049458026885986,0.2145557403564453,0.9818005561828612,284.5656433105469,284.95001220703125,298.6466064453125,288.21942138671875,297.78106689453125,297.23358154296875,284.5647277832031,1.0,0.5578630566596985,0.5323925614356995,0.5323925614356995,1.0,1.0,-2.9162845611572266,1.1311914920806885,1.7850929498672483,0.4750518798828125,0.8955909609794617,0.8955909609794617,0.0,150.7083282470703,145.0,41156.6953125,0.0,2160.23974609375,1.0,280.358154296875,283.0511474609375,291.2679748535156,293.9539794921875,293.1499938964844,293.1499938964844,280.6499938964844,36400.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600879549980164,1.0,0.0,0.0,3.655607223510742,3.655631303787232,8.916867955122143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.4033203125,0.0,1542.413818359375,1895.4371337890625,0.0,3953.3701171875,0.9067856073379515,1.0,0.0,3.0,1.0,0.0
12221340,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.9990000128746032,0.6783087253570557,0.5628030300140381,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.8569058775901794,0.3940203785896301,0.3749492764472961,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.8157625794410706,0.3359469175338745,0.2369922697544098,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.7697532176971436,0.2822844088077545,0.2702968716621399,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.7054107785224915,0.2138838022947311,0.9775282144546508,284.7366027832031,284.95001220703125,298.6497497558594,288.2030944824219,297.7789001464844,297.23046875,284.737548828125,1.0,0.5555567145347595,0.5306934714317322,0.5306934714317322,1.0,1.0,-2.9086830615997314,1.1252096891403198,1.7834734916687012,0.4709962010383606,0.8941504955291748,0.8941504955291748,0.0,149.25038146972656,133.0,40016.97265625,0.0,2140.021728515625,1.0,280.6421813964844,283.2649230957031,291.1562805175781,293.7076110839844,293.1499938964844,293.1499938964844,280.95001220703125,36316.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464328289031982,1.0,0.0,0.0,3.643099308013916,3.643123388290405,8.855953410602524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.78515625,0.0,1527.8648681640625,1895.4371337890625,0.0,3830.77001953125,0.9039611220359802,1.0,0.0,3.0,1.0,0.0
12221400,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.9990000128746032,0.6783087253570557,0.5628030300140381,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.8569058775901794,0.3940203785896301,0.3749492764472961,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.8157625794410706,0.3359469175338745,0.2369922697544098,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.7697532176971436,0.2822844088077545,0.2702968716621399,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.7054107785224915,0.2138838022947311,0.9775282144546508,284.7366027832031,284.95001220703125,298.6497497558594,288.2030944824219,297.7789001464844,297.23046875,284.737548828125,1.0,0.5555567145347595,0.5306934714317322,0.5306934714317322,1.0,1.0,-2.9086830615997314,1.1252096891403198,1.7834734916687012,0.4709962010383606,0.8941504955291748,0.8941504955291748,0.0,149.25038146972656,133.0,40016.97265625,0.0,2140.021728515625,1.0,280.6421813964844,283.2649230957031,291.1562805175781,293.7076110839844,293.1499938964844,293.1499938964844,280.95001220703125,36316.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464328289031982,1.0,0.0,0.0,3.643099308013916,3.643123388290405,8.855953410602524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.78515625,0.0,1527.8648681640625,1895.4371337890625,0.0,3830.77001953125,0.9039611220359802,1.0,0.0,3.0,1.0,0.0
12221460,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.6795084476470947,0.5477310419082642,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8667455315589905,0.3974119424819946,0.3777293264865875,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.82333904504776,0.3371696472167969,0.2375323474407196,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7776504755020142,0.2835621833801269,0.2711225152015686,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7118677496910095,0.2141167521476745,0.9766777753829956,284.914794921875,284.95001220703125,298.6578369140625,288.1903076171875,297.78497314453125,297.2375793457031,284.9155578613281,1.0,0.5501844882965088,0.5292555689811707,0.5292555689811707,1.0,1.0,-2.8945326805114746,1.1168301105499268,1.7777024507522583,0.4658353626728058,0.8951750993728638,0.8951750993728638,0.0,143.75112915039062,136.0,38780.6015625,0.0,2088.898681640625,1.0,280.9416809082031,283.48760986328125,291.1205749511719,293.5774230957031,293.1499938964844,293.1499938964844,281.25,36137.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290226697921752,1.0,0.0,0.0,3.637364149093628,3.637388229370117,8.828092745716276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.0888671875,0.0,1520.1824951171875,1895.4371337890625,0.0,3672.179443359375,0.902563214302063,1.0,0.0,3.0,1.0,0.0
12221520,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.6795084476470947,0.5477310419082642,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8667455315589905,0.3974119424819946,0.3777293264865875,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.82333904504776,0.3371696472167969,0.2375323474407196,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7776504755020142,0.2835621833801269,0.2711225152015686,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7118677496910095,0.2141167521476745,0.9766777753829956,284.914794921875,284.95001220703125,298.6578369140625,288.1903076171875,297.78497314453125,297.2375793457031,284.9155578613281,1.0,0.5501844882965088,0.5292555689811707,0.5292555689811707,1.0,1.0,-2.8945326805114746,1.1168301105499268,1.7777024507522583,0.4658353626728058,0.8951750993728638,0.8951750993728638,0.0,143.75112915039062,136.0,38780.6015625,0.0,2088.898681640625,1.0,280.9416809082031,283.48760986328125,291.1205749511719,293.5774230957031,293.1499938964844,293.1499938964844,281.25,36137.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290226697921752,1.0,0.0,0.0,3.637364149093628,3.637388229370117,8.828092745716276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.0888671875,0.0,1520.1824951171875,1895.4371337890625,0.0,3672.179443359375,0.902563214302063,1.0,0.0,3.0,1.0,0.0
12221580,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.9990000128746032,0.6845110058784485,0.5372884273529053,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.8751092553138733,0.4014720022678375,0.3812662363052368,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.8294766545295715,0.3390505313873291,0.2386389374732971,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.7842433452606201,0.285426527261734,0.2726179659366607,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.7170807719230652,0.2150798738002777,0.9795950055122375,285.10595703125,284.95001220703125,298.6714172363281,288.1814270019531,297.7960205078125,297.2489929199219,285.1073608398437,1.0,0.5481850504875183,0.5278177261352539,0.5278177261352539,1.0,1.0,-2.8928451538085938,1.1138359308242798,1.7790093421936035,0.4629559814929962,0.89882493019104,0.89882493019104,0.0,140.31431579589844,139.0,37838.8203125,0.0,2069.138671875,1.0,281.2416381835937,283.7235717773437,291.1162414550781,293.5034484863281,293.1499938964844,293.1499938964844,281.54998779296875,35905.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128836989402772,1.0,0.0,0.0,3.6401662826538086,3.640190362930298,8.841699354888988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.97607421875,0.0,1521.5482177734375,1895.4371337890625,0.0,3523.34619140625,0.9030338525772096,1.0,0.0,3.0,1.0,0.0
12221640,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.9990000128746032,0.6845110058784485,0.5372884273529053,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.8751092553138733,0.4014720022678375,0.3812662363052368,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.8294766545295715,0.3390505313873291,0.2386389374732971,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.7842433452606201,0.285426527261734,0.2726179659366607,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.7170807719230652,0.2150798738002777,0.9795950055122375,285.10595703125,284.95001220703125,298.6714172363281,288.1814270019531,297.7960205078125,297.2489929199219,285.1073608398437,1.0,0.5481850504875183,0.5278177261352539,0.5278177261352539,1.0,1.0,-2.8928451538085938,1.1138359308242798,1.7790093421936035,0.4629559814929962,0.89882493019104,0.89882493019104,0.0,140.31431579589844,139.0,37838.8203125,0.0,2069.138671875,1.0,281.2416381835937,283.7235717773437,291.1162414550781,293.5034484863281,293.1499938964844,293.1499938964844,281.54998779296875,35905.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128836989402772,1.0,0.0,0.0,3.6401662826538086,3.640190362930298,8.841699354888988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.97607421875,0.0,1521.5482177734375,1895.4371337890625,0.0,3523.34619140625,0.9030338525772096,1.0,0.0,3.0,1.0,0.0
12221700,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529602050781,0.9990000128746032,0.6873550415039062,0.5338789224624634,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514038085937,0.8785134553909302,0.4036690592765808,0.3832105696201324,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25048828125,0.8318476676940918,0.3401385843753814,0.2393117994070053,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493591308594,0.7868508696556091,0.2865022718906402,0.2735270261764526,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469177246094,0.7191092371940613,0.2157365530729293,0.9820327162742616,285.251708984375,284.95001220703125,298.680419921875,288.1785888671875,297.8038024902344,297.2568054199219,285.2608642578125,1.0,0.5480440855026245,0.5270987749099731,0.5270987749099731,1.0,1.0,-2.8959109783172607,1.1139979362487793,1.781913161277771,0.4623717367649078,0.9022425413131714,0.9022425413131714,0.0,139.34466552734375,139.0,37072.86328125,0.0,2069.48681640625,1.0,281.4985046386719,283.9101867675781,291.09344482421875,293.381103515625,293.1499938964844,293.1499938964844,281.54998779296875,35762.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033954739570618,1.0,0.0,0.0,3.6450257301330566,3.645049571990967,8.865321206030785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.55224609375,0.0,1525.866455078125,1895.4371337890625,0.0,3435.214111328125,0.9040585160255432,1.0,0.0,3.0,1.0,0.0
12221760,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.30401611328125,0.9990000128746032,0.6903382539749146,0.5312029719352722,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.30377197265625,0.8816760182380676,0.4059916734695434,0.3853375315666199,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3036193847656,0.8340157270431519,0.3413416445255279,0.2401104122400283,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3034362792969,0.7892488837242126,0.2876823842525482,0.2745824754238128,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3030090332031,0.7209696173667908,0.2164967656135559,0.9851425886154176,285.3038330078125,284.95001220703125,298.69097900390625,288.1768493652344,297.8135070800781,297.2666015625,285.3053894042969,1.0,0.5483866930007935,0.5264951586723328,0.5264951586723328,1.0,1.0,-2.9012138843536377,1.1152846813201904,1.7859292030334473,0.4624136090278625,0.9051705002784728,0.9051705002784728,0.0,138.69815063476562,142.0,37046.5078125,0.0,2075.17822265625,1.0,281.54180908203125,283.9629211425781,291.1239624023437,293.4579467773437,293.1499938964844,293.1499938964844,281.25,35644.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994468450546265,1.0,0.0,0.0,3.652710676193237,3.652734518051148,8.902742933969421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.8623046875,0.0,1533.5216064453125,1895.4371337890625,0.0,3398.427490234375,0.9056612849235536,1.0,0.0,3.0,1.0,0.0
12221820,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.9990000128746032,0.6929266452789307,0.530108630657196,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.8850704431533813,0.4093653261661529,0.3888967335224151,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.8356962203979492,0.3424243330955505,0.2411653995513916,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.7914129495620728,0.2891022264957428,0.2762123644351959,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.7224891185760498,0.2172748297452926,0.9897451400756836,285.1282043457031,284.95001220703125,298.71697998046875,288.1768493652344,297.8258056640625,297.271728515625,285.1270446777344,1.0,0.5500335097312927,0.5252878665924072,0.5252878665924072,1.0,1.0,-2.91293740272522,1.1183289289474487,1.7946085929870603,0.4628244936466217,0.9061199426651,0.9061199426651,0.0,138.79983520507812,145.0,38055.98046875,0.0,2095.416748046875,1.0,281.2577514648437,283.7434387207031,291.2310791015625,293.6971435546875,293.1499938964844,293.1499938964844,280.95001220703125,35735.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151551127433776,1.0,0.0,0.0,3.663342714309693,3.6633667945861816,8.954645522862847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.23583984375,0.0,1546.0755615234375,1895.4371337890625,0.0,3544.381591796875,0.9080739617347716,1.0,0.0,3.0,1.0,0.0
