time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12221880,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.9990000128746032,0.6929266452789307,0.530108630657196,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.8850704431533813,0.4093653261661529,0.3888967335224151,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.8356962203979492,0.3424243330955505,0.2411653995513916,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.7914129495620728,0.2891022264957428,0.2762123644351959,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.7224891185760498,0.2172748297452926,0.9897451400756836,285.1282043457031,284.95001220703125,298.71697998046875,288.1768493652344,297.8258056640625,297.271728515625,285.1270446777344,1.0,0.5500335097312927,0.5252878665924072,0.5252878665924072,1.0,1.0,-2.91293740272522,1.1183289289474487,1.7946085929870603,0.4628244936466217,0.9061199426651,0.9061199426651,0.0,138.79983520507812,145.0,38055.98046875,0.0,2095.416748046875,1.0,281.2577514648437,283.7434387207031,291.2310791015625,293.6971435546875,293.1499938964844,293.1499938964844,280.95001220703125,35735.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151551127433776,1.0,0.0,0.0,3.663342714309693,3.6633667945861816,8.954645522862847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.23583984375,0.0,1546.0755615234375,1895.4371337890625,0.0,3544.381591796875,0.9080739617347716,1.0,0.0,3.0,1.0,0.0
12221940,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9990000128746032,0.6911428570747375,0.534247636795044,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.884512722492218,0.4115263819694519,0.3912110030651092,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8337544798851013,0.342220664024353,0.2412441223859787,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7899379134178162,0.2895223200321197,0.2768596410751343,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7208639979362488,0.2171476334333419,0.9903272986412048,284.9370422363281,284.95001220703125,298.75,288.1817932128906,297.8306884765625,297.2605895996094,284.9360046386719,1.0,0.5522983074188232,0.5240805745124817,0.5240805745124817,1.0,1.0,-2.922268867492676,1.1203279495239258,1.80194091796875,0.4627199470996856,0.9043511152267456,0.9043511152267456,0.0,140.46185302734375,148.0,39076.16015625,0.0,2119.5087890625,1.0,280.9580993652344,283.5077514648437,291.2495422363281,293.7994689941406,293.1499938964844,293.1499938964844,280.6499938964844,35923.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324316382408142,1.0,0.0,0.0,3.666837453842163,3.666861772537232,8.971738907348481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.17822265625,0.0,1551.405029296875,1895.4371337890625,0.0,3703.40966796875,0.908977210521698,1.0,0.0,3.0,1.0,0.0
12222000,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9990000128746032,0.6911428570747375,0.534247636795044,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.884512722492218,0.4115263819694519,0.3912110030651092,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8337544798851013,0.342220664024353,0.2412441223859787,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7899379134178162,0.2895223200321197,0.2768596410751343,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7208639979362488,0.2171476334333419,0.9903272986412048,284.9370422363281,284.95001220703125,298.75,288.1817932128906,297.8306884765625,297.2605895996094,284.9360046386719,1.0,0.5522983074188232,0.5240805745124817,0.5240805745124817,1.0,1.0,-2.922268867492676,1.1203279495239258,1.80194091796875,0.4627199470996856,0.9043511152267456,0.9043511152267456,0.0,140.46185302734375,148.0,39076.16015625,0.0,2119.5087890625,1.0,280.9580993652344,283.5077514648437,291.2495422363281,293.7994689941406,293.1499938964844,293.1499938964844,280.6499938964844,35923.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324316382408142,1.0,0.0,0.0,3.666837453842163,3.666861772537232,8.971738907348481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.17822265625,0.0,1551.405029296875,1895.4371337890625,0.0,3703.40966796875,0.908977210521698,1.0,0.0,3.0,1.0,0.0
12222060,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.9990000128746032,0.6861140727996826,0.5411874651908875,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.8819037675857544,0.413085401058197,0.3928779065608978,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.8299630284309387,0.3414035737514496,0.2408246397972107,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.7865241169929504,0.2893970012664795,0.2769355773925781,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.7174153923988342,0.2164354771375656,0.9881393313407898,284.75457763671875,284.95001220703125,298.7866516113281,288.1893310546875,297.8339538574219,297.2451171875,284.75372314453125,1.0,0.5547885894775391,0.5224584341049194,0.5224584341049194,1.0,1.0,-2.929572820663452,1.1207740306854248,1.808798789978028,0.4615014791488647,0.900203287601471,0.900203287601471,0.0,142.952880859375,151.0,40167.71875,0.0,2144.416748046875,1.0,280.6581420898437,283.2821350097656,291.2458190917969,293.8645324707031,293.1499938964844,293.1499938964844,280.3500061035156,36150.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464994072914124,1.0,0.0,0.0,3.661862373352051,3.66188645362854,8.947409355641867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.75830078125,0.0,1547.5377197265625,1895.4371337890625,0.0,3831.3720703125,0.908016800880432,1.0,0.0,3.0,1.0,0.0
12222120,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.9990000128746032,0.6861140727996826,0.5411874651908875,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.8819037675857544,0.413085401058197,0.3928779065608978,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.8299630284309387,0.3414035737514496,0.2408246397972107,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.7865241169929504,0.2893970012664795,0.2769355773925781,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.7174153923988342,0.2164354771375656,0.9881393313407898,284.75457763671875,284.95001220703125,298.7866516113281,288.1893310546875,297.8339538574219,297.2451171875,284.75372314453125,1.0,0.5547885894775391,0.5224584341049194,0.5224584341049194,1.0,1.0,-2.929572820663452,1.1207740306854248,1.808798789978028,0.4615014791488647,0.900203287601471,0.900203287601471,0.0,142.952880859375,151.0,40167.71875,0.0,2144.416748046875,1.0,280.6581420898437,283.2821350097656,291.2458190917969,293.8645324707031,293.1499938964844,293.1499938964844,280.3500061035156,36150.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464994072914124,1.0,0.0,0.0,3.661862373352051,3.66188645362854,8.947409355641867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.75830078125,0.0,1547.5377197265625,1895.4371337890625,0.0,3831.3720703125,0.908016800880432,1.0,0.0,3.0,1.0,0.0
12222180,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782470703125,0.9990000128746032,0.6788236498832703,0.5495274066925049,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5783996582031,0.878337025642395,0.4143157005310058,0.394209623336792,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784912109375,0.825337290763855,0.3402938842773437,0.2401754260063171,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57861328125,0.7821941375732422,0.288968950510025,0.2767018973827362,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.7128844857215881,0.2153172045946121,0.9840701818466188,284.578369140625,284.95001220703125,298.8233337402344,288.1968078613281,297.8383178710937,297.2316589355469,284.5775756835937,1.0,0.557310163974762,0.5208362340927124,0.5208362340927124,1.0,1.0,-2.9352474212646484,1.1204735040664673,1.8147739171981807,0.4598971903324127,0.893765926361084,0.893765926361084,0.0,145.86590576171875,154.0,41280.73828125,0.0,2168.74609375,1.0,280.3581848144531,283.0652160644531,291.2453918457031,293.9318542480469,293.1499938964844,293.1499938964844,280.6499938964844,36403.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588333368301392,1.0,0.0,0.0,3.6475329399108887,3.647557020187378,8.877522077455069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.89111328125,0.0,1533.44287109375,1895.4371337890625,0.0,3942.178955078125,0.9049848914146424,1.0,0.0,3.0,1.0,0.0
12222240,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782470703125,0.9990000128746032,0.6788236498832703,0.5495274066925049,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5783996582031,0.878337025642395,0.4143157005310058,0.394209623336792,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784912109375,0.825337290763855,0.3402938842773437,0.2401754260063171,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57861328125,0.7821941375732422,0.288968950510025,0.2767018973827362,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.7128844857215881,0.2153172045946121,0.9840701818466188,284.578369140625,284.95001220703125,298.8233337402344,288.1968078613281,297.8383178710937,297.2316589355469,284.5775756835937,1.0,0.557310163974762,0.5208362340927124,0.5208362340927124,1.0,1.0,-2.9352474212646484,1.1204735040664673,1.8147739171981807,0.4598971903324127,0.893765926361084,0.893765926361084,0.0,145.86590576171875,154.0,41280.73828125,0.0,2168.74609375,1.0,280.3581848144531,283.0652160644531,291.2453918457031,293.9318542480469,293.1499938964844,293.1499938964844,280.6499938964844,36403.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588333368301392,1.0,0.0,0.0,3.6475329399108887,3.647557020187378,8.877522077455069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.89111328125,0.0,1533.44287109375,1895.4371337890625,0.0,3942.178955078125,0.9049848914146424,1.0,0.0,3.0,1.0,0.0
12222300,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102355957031,0.9990000128746032,0.6755499243736267,0.5536619424819946,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70880126953125,0.876664936542511,0.4153022468090057,0.3949512839317322,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70782470703125,0.8231383562088013,0.3401207327842712,0.2399165481328964,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068176269531,0.7801200151443481,0.2890094518661499,0.2766227722167969,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044372558594,0.7105539441108704,0.2148956060409546,0.9818843007087708,284.7090148925781,284.95001220703125,298.8416748046875,288.20050048828125,297.84234619140625,297.2279357910156,284.71759033203125,1.0,0.5585737824440002,0.5200251936912537,0.5200251936912537,1.0,1.0,-2.938072204589844,1.1203107833862305,1.8177614212036133,0.4590452909469604,0.8934049606323242,0.8934049606323242,0.0,147.3239288330078,154.0,40396.234375,0.0,2180.932861328125,1.0,280.6012268066406,283.2349548339844,291.16412353515625,293.7026672363281,293.1499938964844,293.1499938964844,280.6499938964844,36358.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950771987438202,1.0,0.0,0.0,3.64048171043396,3.640505790710449,8.843231853461475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.42236328125,0.0,1525.2818603515625,1895.4371337890625,0.0,3869.914306640625,0.9034364819526672,1.0,0.0,3.0,1.0,0.0
12222360,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7617492675781,0.9990000128746032,0.6731087565422058,0.5568943023681641,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7614440917969,0.8758459091186523,0.41672083735466,0.3961625695228576,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76123046875,0.8217465877532959,0.3403967618942261,0.2400115132331848,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76104736328125,0.7788280248641968,0.2893839180469513,0.2768871486186981,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605285644531,0.7088785767555237,0.2147367745637893,0.9808741211891174,284.7615051269531,284.95001220703125,298.8599853515625,288.2042236328125,297.8488464355469,297.22808837890625,284.76336669921875,1.0,0.5599296689033508,0.5192777514457703,0.5192777514457703,1.0,1.0,-2.9426279067993164,1.1209763288497925,1.821651577949524,0.4586234986782074,0.8927159905433655,0.8927159905433655,0.0,148.56028747558594,142.0,40313.68359375,0.0,2195.03173828125,1.0,280.6422424316406,283.2890014648437,291.1576538085937,293.7159729003906,293.1499938964844,293.1499938964844,280.95001220703125,36299.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451462030410768,1.0,0.0,0.0,3.635516166687012,3.635540246963501,8.819124559522606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.37158203125,0.0,1519.3458251953125,1895.4371337890625,0.0,3819.131591796875,0.9022588133811952,1.0,0.0,3.0,1.0,0.0
12222420,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9990000128746032,0.6713159084320068,0.5499845147132874,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8818482756614685,0.4202695786952972,0.3991904556751251,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8256646990776062,0.341699868440628,0.2406821250915527,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7831037640571594,0.2907219231128692,0.2778756618499756,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7118501663208008,0.2149634659290313,0.9806241393089294,284.9574279785156,284.95001220703125,298.89666748046875,288.2115478515625,297.86627197265625,297.236083984375,284.9588317871094,1.0,0.5576801896095276,0.5177829265594482,0.5177829265594482,1.0,1.0,-2.939674139022827,1.117159724235535,1.822514533996582,0.4556315839290619,0.8944328427314758,0.8944328427314758,0.0,146.18624877929688,130.0,39299.16015625,0.0,2178.00830078125,1.0,280.9416198730469,283.5260314941406,291.1477355957031,293.62603759765625,293.1499938964844,293.1499938964844,281.25,36092.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288806319236756,1.0,0.0,0.0,3.631377696990967,3.631401538848877,8.799057695796364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.9228515625,0.0,1513.2398681640625,1895.4371337890625,0.0,3670.876708984375,0.9011973738670348,1.0,0.0,3.0,1.0,0.0
12222480,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9990000128746032,0.6713159084320068,0.5499845147132874,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8818482756614685,0.4202695786952972,0.3991904556751251,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8256646990776062,0.341699868440628,0.2406821250915527,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7831037640571594,0.2907219231128692,0.2778756618499756,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7118501663208008,0.2149634659290313,0.9806241393089294,284.9574279785156,284.95001220703125,298.89666748046875,288.2115478515625,297.86627197265625,297.236083984375,284.9588317871094,1.0,0.5576801896095276,0.5177829265594482,0.5177829265594482,1.0,1.0,-2.939674139022827,1.117159724235535,1.822514533996582,0.4556315839290619,0.8944328427314758,0.8944328427314758,0.0,146.18624877929688,130.0,39299.16015625,0.0,2178.00830078125,1.0,280.9416198730469,283.5260314941406,291.1477355957031,293.62603759765625,293.1499938964844,293.1499938964844,281.25,36092.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288806319236756,1.0,0.0,0.0,3.631377696990967,3.631401538848877,8.799057695796364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.9228515625,0.0,1513.2398681640625,1895.4371337890625,0.0,3670.876708984375,0.9011973738670348,1.0,0.0,3.0,1.0,0.0
12222540,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494140625,0.9990000128746032,0.6744498014450073,0.5328924059867859,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492614746094,0.8941562175750732,0.424435406923294,0.4027620851993561,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14910888671875,0.8349848985671997,0.3436296582221985,0.2417720556259155,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14898681640625,0.7930305600166321,0.292603850364685,0.2793194949626922,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.7197189331054688,0.2158472537994384,0.9828451871871948,285.1492614746094,284.95001220703125,298.9333190917969,288.2188415527344,297.8875732421875,297.2507629394531,285.1502990722656,1.0,0.5525465607643127,0.5162880420684814,0.5162880420684814,1.0,1.0,-2.9291436672210693,1.1101431846618652,1.8190003633499143,0.4509808421134949,0.8986920118331909,0.8986920118331909,0.0,140.29310607910156,133.0,38349.24609375,0.0,2130.43505859375,1.0,281.2416076660156,283.7596435546875,291.16180419921875,293.5775146484375,293.1499938964844,293.1499938964844,281.54998779296875,35847.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145442843437196,1.0,0.0,0.0,3.6363930702209473,3.636417150497437,8.823379289424338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.41162109375,0.0,1516.9471435546875,1895.4371337890625,0.0,3538.7275390625,0.9021498560905457,1.0,0.0,3.0,1.0,0.0
12222600,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494140625,0.9990000128746032,0.6744498014450073,0.5328924059867859,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492614746094,0.8941562175750732,0.424435406923294,0.4027620851993561,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14910888671875,0.8349848985671997,0.3436296582221985,0.2417720556259155,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14898681640625,0.7930305600166321,0.292603850364685,0.2793194949626922,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.7197189331054688,0.2158472537994384,0.9828451871871948,285.1492614746094,284.95001220703125,298.9333190917969,288.2188415527344,297.8875732421875,297.2507629394531,285.1502990722656,1.0,0.5525465607643127,0.5162880420684814,0.5162880420684814,1.0,1.0,-2.9291436672210693,1.1101431846618652,1.8190003633499143,0.4509808421134949,0.8986920118331909,0.8986920118331909,0.0,140.29310607910156,133.0,38349.24609375,0.0,2130.43505859375,1.0,281.2416076660156,283.7596435546875,291.16180419921875,293.5775146484375,293.1499938964844,293.1499938964844,281.54998779296875,35847.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145442843437196,1.0,0.0,0.0,3.6363930702209473,3.636417150497437,8.823379289424338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.41162109375,0.0,1516.9471435546875,1895.4371337890625,0.0,3538.7275390625,0.9021498560905457,1.0,0.0,3.0,1.0,0.0
12222660,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2970886230469,0.9990000128746032,0.6775330901145935,0.5261464715003967,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29595947265625,0.8996273875236511,0.4267693758010864,0.4047862887382507,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2949523925781,0.8390682339668274,0.3447853624820709,0.242457240819931,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29400634765625,0.7973974347114563,0.2937335669994354,0.280231237411499,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916259765625,0.7231168150901794,0.2165240049362182,0.9850868582725524,285.2960510253906,284.95001220703125,298.952392578125,288.2226257324219,297.89825439453125,297.25738525390625,285.3042297363281,1.0,0.5513466000556946,0.5156400799751282,0.5156400799751282,1.0,1.0,-2.9280662536621094,1.108582854270935,1.8194833993911743,0.4494470059871673,0.9024924635887146,0.9024924635887146,0.0,138.1226043701172,133.0,37536.7421875,0.0,2117.774169921875,1.0,281.5020446777344,283.9473571777344,291.1439514160156,293.4613952636719,293.1499938964844,293.1499938964844,281.54998779296875,35698.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052992463111876,1.0,0.0,0.0,3.642650365829468,3.642674207687378,8.85377005488408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.5048828125,0.0,1522.755859375,1895.4371337890625,0.0,3452.92919921875,0.9034807085990906,1.0,0.0,3.0,1.0,0.0
12222720,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.34185791015625,0.9990000128746032,0.6806592345237732,0.5213410258293152,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3416748046875,0.9040518999099731,0.4290374517440796,0.4068433046340942,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415222167969,0.8423324227333069,0.3459532856941223,0.2432178705930709,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34136962890625,0.8008845448493958,0.2948728203773498,0.2812272310256958,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409423828125,0.7258363962173462,0.2172670364379882,0.9879687428474426,285.3417053222656,284.95001220703125,298.9700012207031,288.22607421875,297.9091796875,297.26513671875,285.3431091308594,1.0,0.5508475303649902,0.5150420069694519,0.5150420069694519,1.0,1.0,-2.930333137512207,1.1085164546966553,1.821816682815552,0.4487932026386261,0.9055032134056092,0.9055032134056092,0.0,136.7130126953125,136.0,37496.33984375,0.0,2114.6005859375,1.0,281.54168701171875,283.9935302734375,291.1771850585937,293.5379943847656,293.1499938964844,293.1499938964844,281.25,35588.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019147157669068,1.0,0.0,0.0,3.6510238647460938,3.651047945022583,8.894522238733771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.2099609375,0.0,1531.229248046875,1895.4371337890625,0.0,3421.426025390625,0.9052448272705078,1.0,0.0,3.0,1.0,0.0
12222780,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9990000128746032,0.6840772032737732,0.5166338682174683,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.9098483920097352,0.4324281215667724,0.4103927612304687,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.8459020853042603,0.3470426797866821,0.2442506253719329,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.8049243688583374,0.2962869107723236,0.2828141450881958,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.7289180755615234,0.218099296092987,0.9925793409347534,285.1630554199219,284.95001220703125,299.00665283203125,288.2332458496094,297.9247131347656,297.2696838378906,285.1617736816406,1.0,0.5511748790740967,0.5137959122657776,0.5137959122657776,1.0,1.0,-2.9376323223114014,1.1094341278076172,1.8281980752944944,0.4480557441711426,0.9068976044654846,0.9068976044654846,0.0,135.54356384277344,139.0,38478.12890625,0.0,2121.20654296875,1.0,281.2577819824219,283.77099609375,291.287841796875,293.7797241210937,293.1499938964844,293.1499938964844,280.95001220703125,35681.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917619526386261,1.0,0.0,0.0,3.663651704788208,3.663676023483277,8.956156420936168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.685546875,0.0,1546.0206298828125,1895.4371337890625,0.0,3567.173828125,0.9081057906150818,1.0,0.0,3.0,1.0,0.0
12222840,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9990000128746032,0.6840772032737732,0.5166338682174683,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.9098483920097352,0.4324281215667724,0.4103927612304687,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.8459020853042603,0.3470426797866821,0.2442506253719329,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.8049243688583374,0.2962869107723236,0.2828141450881958,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.7289180755615234,0.218099296092987,0.9925793409347534,285.1630554199219,284.95001220703125,299.00665283203125,288.2332458496094,297.9247131347656,297.2696838378906,285.1617736816406,1.0,0.5511748790740967,0.5137959122657776,0.5137959122657776,1.0,1.0,-2.9376323223114014,1.1094341278076172,1.8281980752944944,0.4480557441711426,0.9068976044654846,0.9068976044654846,0.0,135.54356384277344,139.0,38478.12890625,0.0,2121.20654296875,1.0,281.2577819824219,283.77099609375,291.287841796875,293.7797241210937,293.1499938964844,293.1499938964844,280.95001220703125,35681.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917619526386261,1.0,0.0,0.0,3.663651704788208,3.663676023483277,8.956156420936168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.685546875,0.0,1546.0206298828125,1895.4371337890625,0.0,3567.173828125,0.9081057906150818,1.0,0.0,3.0,1.0,0.0
12222900,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9990000128746032,0.6841626167297363,0.5168154835700989,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9107853770256042,0.4336161613464355,0.4116792678833008,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8459634184837341,0.3470605313777923,0.2443920522928238,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8052381873130798,0.2965902090072632,0.2832362949848175,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7290316820144653,0.2181597501039505,0.9934303760528564,285.0174865722656,284.95001220703125,299.0249938964844,288.23681640625,297.9290771484375,297.2665100097656,285.0087280273437,1.0,0.5517744421958923,0.5131728649139404,0.5131728649139404,1.0,1.0,-2.9410977363586426,1.1098051071166992,1.831292748451233,0.4476610422134399,0.9059407114982604,0.9059407114982604,0.0,135.7330322265625,139.0,39341.35546875,0.0,2128.087158203125,1.0,281.00079345703125,283.5836486816406,291.32989501953125,293.94012451171875,293.1499938964844,293.1499938964844,280.95001220703125,35784.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289956092834472,1.0,0.0,0.0,3.667508125305176,3.667532205581665,8.975020477919315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.29541015625,0.0,1551.11279296875,1895.4371337890625,0.0,3671.93115234375,0.9089997410774232,1.0,0.0,3.0,1.0,0.0
12222960,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9990000128746032,0.6832232475280762,0.5183863043785095,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.9105603694915771,0.4345576167106628,0.4126559197902679,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.8450438380241394,0.3468228876590729,0.2442999184131622,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8045738935470581,0.2966820895671844,0.2834122776985168,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.7283037304878235,0.2180121392011642,0.9932259321212769,284.96832275390625,284.95001220703125,299.0433349609375,288.2403564453125,297.9315490722656,297.2604675292969,284.9671325683594,1.0,0.5525424480438232,0.5124658346176147,0.5124658346176147,1.0,1.0,-2.9440157413482666,1.1098004579544067,1.8342151641845703,0.447028636932373,0.9055227041244508,0.9055227041244508,0.0,136.3287353515625,142.0,39473.8203125,0.0,2136.083251953125,1.0,280.9580078125,283.5321960449219,291.3080139160156,293.8829345703125,293.1499938964844,293.1499938964844,280.6499938964844,35872.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348140954971312,1.0,0.0,0.0,3.669034242630005,3.669058322906494,8.982491408460191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.8701171875,0.0,1553.4923095703125,1895.4371337890625,0.0,3725.18701171875,0.9094337821006776,1.0,0.0,3.0,1.0,0.0
12223020,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9990000128746032,0.6789708733558655,0.523847222328186,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.9083383679389954,0.4360455274581909,0.4142442941665649,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.8417348861694336,0.3459606170654297,0.2438394427299499,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.801707923412323,0.2965079247951507,0.2834278047084808,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.7254514694213867,0.2173099219799041,0.9910178184509276,284.7790222167969,284.95001220703125,299.0799865722656,288.2474060058594,297.9349060058594,297.2460021972656,284.7780456542969,1.0,0.5544223785400391,0.5110516548156738,0.5110516548156738,1.0,1.0,-2.949301242828369,1.109519362449646,1.8397817611694336,0.4456457793712616,0.9016498923301696,0.9016498923301696,0.0,138.22396850585938,145.0,40481.2890625,0.0,2154.71142578125,1.0,280.6581115722656,283.2998962402344,291.3022155761719,293.9421081542969,293.1499938964844,293.1499938964844,280.3500061035156,36106.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948594093322754,1.0,0.0,0.0,3.665731191635132,3.665755271911621,8.966325708570366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.06982421875,0.0,1551.542236328125,1895.4371337890625,0.0,3850.287841796875,0.9088512659072876,1.0,0.0,3.0,1.0,0.0
12223080,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9990000128746032,0.6789708733558655,0.523847222328186,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.9083383679389954,0.4360455274581909,0.4142442941665649,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.8417348861694336,0.3459606170654297,0.2438394427299499,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.801707923412323,0.2965079247951507,0.2834278047084808,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.7254514694213867,0.2173099219799041,0.9910178184509276,284.7790222167969,284.95001220703125,299.0799865722656,288.2474060058594,297.9349060058594,297.2460021972656,284.7780456542969,1.0,0.5544223785400391,0.5110516548156738,0.5110516548156738,1.0,1.0,-2.949301242828369,1.109519362449646,1.8397817611694336,0.4456457793712616,0.9016498923301696,0.9016498923301696,0.0,138.22396850585938,145.0,40481.2890625,0.0,2154.71142578125,1.0,280.6581115722656,283.2998962402344,291.3022155761719,293.9421081542969,293.1499938964844,293.1499938964844,280.3500061035156,36106.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948594093322754,1.0,0.0,0.0,3.665731191635132,3.665755271911621,8.966325708570366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.06982421875,0.0,1551.542236328125,1895.4371337890625,0.0,3850.287841796875,0.9088512659072876,1.0,0.0,3.0,1.0,0.0
12223140,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.60040283203125,0.9990000128746032,0.6722491383552551,0.5313044190406799,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005249023437,0.90471351146698,0.4371944665908813,0.4154843091964721,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60064697265625,0.8372456431388855,0.3448013663291931,0.2431439906358719,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.7975418567657471,0.2960254848003387,0.2831277847290039,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010437011719,0.7213278412818909,0.2161947190761566,0.9868913292884828,284.6005249023437,284.95001220703125,299.1166687011719,288.25439453125,297.938720703125,297.2323913574219,284.59967041015625,1.0,0.5565289258956909,0.5096375346183777,0.5096375346183777,1.0,1.0,-2.9535999298095703,1.1087965965270996,1.8448032140731807,0.4440797567367553,0.8954905271530151,0.8954905271530151,0.0,140.7287139892578,148.0,41581.51953125,0.0,2174.763916015625,1.0,280.3581848144531,283.0809631347656,291.3006286621094,294.00634765625,293.1499938964844,293.1499938964844,280.6499938964844,36361.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960408091545105,1.0,0.0,0.0,3.652963399887085,3.652987480163574,8.903974730856135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.66796875,0.0,1539.17626953125,1895.4371337890625,0.0,3956.22265625,0.9061693549156188,1.0,0.0,3.0,1.0,0.0
12223200,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.60040283203125,0.9990000128746032,0.6722491383552551,0.5313044190406799,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005249023437,0.90471351146698,0.4371944665908813,0.4154843091964721,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60064697265625,0.8372456431388855,0.3448013663291931,0.2431439906358719,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.7975418567657471,0.2960254848003387,0.2831277847290039,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010437011719,0.7213278412818909,0.2161947190761566,0.9868913292884828,284.6005249023437,284.95001220703125,299.1166687011719,288.25439453125,297.938720703125,297.2323913574219,284.59967041015625,1.0,0.5565289258956909,0.5096375346183777,0.5096375346183777,1.0,1.0,-2.9535999298095703,1.1087965965270996,1.8448032140731807,0.4440797567367553,0.8954905271530151,0.8954905271530151,0.0,140.7287139892578,148.0,41581.51953125,0.0,2174.763916015625,1.0,280.3581848144531,283.0809631347656,291.3006286621094,294.00634765625,293.1499938964844,293.1499938964844,280.6499938964844,36361.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960408091545105,1.0,0.0,0.0,3.652963399887085,3.652987480163574,8.903974730856135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.66796875,0.0,1539.17626953125,1895.4371337890625,0.0,3956.22265625,0.9061693549156188,1.0,0.0,3.0,1.0,0.0
12223260,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.9990000128746032,0.666880190372467,0.5380833148956299,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.9021764993667604,0.43958380818367,0.4173924922943115,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.8337254524230957,0.3448760509490967,0.242948979139328,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.7942141890525818,0.296411782503128,0.283268392086029,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.7176985740661621,0.2156238108873367,0.983683168888092,284.78143310546875,284.95001220703125,299.1533203125,288.2613220214844,297.9483947753906,297.2281494140625,284.78326416015625,1.0,0.5588731169700623,0.5082297921180725,0.5082297921180725,1.0,1.0,-2.960114002227783,1.1089973449707031,1.85111665725708,0.4428655207157135,0.8946916460990906,0.8946916460990906,0.0,143.13230895996094,151.0,40600.51953125,0.0,2198.227783203125,1.0,280.64215087890625,283.30279541015625,291.2138061523437,293.79010009765625,293.1499938964844,293.1499938964844,280.95001220703125,36262.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465184211730956,1.0,0.0,0.0,3.6423516273498535,3.642375469207764,8.852318273966375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.53369140625,0.0,1526.634765625,1895.4371337890625,0.0,3831.543701171875,0.9037600755691528,1.0,0.0,3.0,1.0,0.0
12223320,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.9990000128746032,0.666880190372467,0.5380833148956299,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.9021764993667604,0.43958380818367,0.4173924922943115,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.8337254524230957,0.3448760509490967,0.242948979139328,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.7942141890525818,0.296411782503128,0.283268392086029,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.7176985740661621,0.2156238108873367,0.983683168888092,284.78143310546875,284.95001220703125,299.1533203125,288.2613220214844,297.9483947753906,297.2281494140625,284.78326416015625,1.0,0.5588731169700623,0.5082297921180725,0.5082297921180725,1.0,1.0,-2.960114002227783,1.1089973449707031,1.85111665725708,0.4428655207157135,0.8946916460990906,0.8946916460990906,0.0,143.13230895996094,151.0,40600.51953125,0.0,2198.227783203125,1.0,280.64215087890625,283.30279541015625,291.2138061523437,293.79010009765625,293.1499938964844,293.1499938964844,280.95001220703125,36262.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465184211730956,1.0,0.0,0.0,3.6423516273498535,3.642375469207764,8.852318273966375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.53369140625,0.0,1526.634765625,1895.4371337890625,0.0,3831.543701171875,0.9037600755691528,1.0,0.0,3.0,1.0,0.0
12223380,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.6639015674591064,0.5427095293998718,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9019142985343932,0.4432285130023956,0.4206251204013824,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8323541879653931,0.3462327718734741,0.2437464445829391,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7929947972297668,0.2977997660636902,0.2844278812408447,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7158666253089905,0.215895265340805,0.9842966198921204,284.9905090332031,284.95001220703125,299.19000244140625,288.2681884765625,297.9659118652344,297.2362670898437,284.9927673339844,1.0,0.5617353916168213,0.5068219900131226,0.5068219900131226,1.0,1.0,-2.972644805908203,1.1116870641708374,1.8609578609466555,0.4427765607833862,0.8969310522079468,0.8969310522079468,0.0,145.10301208496094,139.0,39809.78125,0.0,2230.16845703125,1.0,280.9416809082031,283.5522155761719,291.2072448730469,293.71148681640625,293.1499938964844,293.1499938964844,281.25,36047.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307343363761902,1.0,0.0,0.0,3.639816999435425,3.639840841293335,8.840002010401804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.2373046875,0.0,1522.222900390625,1895.4371337890625,0.0,3687.8701171875,0.903054177761078,1.0,0.0,3.0,1.0,0.0
12223440,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.6639015674591064,0.5427095293998718,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9019142985343932,0.4432285130023956,0.4206251204013824,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8323541879653931,0.3462327718734741,0.2437464445829391,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7929947972297668,0.2977997660636902,0.2844278812408447,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7158666253089905,0.215895265340805,0.9842966198921204,284.9905090332031,284.95001220703125,299.19000244140625,288.2681884765625,297.9659118652344,297.2362670898437,284.9927673339844,1.0,0.5617353916168213,0.5068219900131226,0.5068219900131226,1.0,1.0,-2.972644805908203,1.1116870641708374,1.8609578609466555,0.4427765607833862,0.8969310522079468,0.8969310522079468,0.0,145.10301208496094,139.0,39809.78125,0.0,2230.16845703125,1.0,280.9416809082031,283.5522155761719,291.2072448730469,293.71148681640625,293.1499938964844,293.1499938964844,281.25,36047.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307343363761902,1.0,0.0,0.0,3.639816999435425,3.639840841293335,8.840002010401804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.2373046875,0.0,1522.222900390625,1895.4371337890625,0.0,3687.8701171875,0.903054177761078,1.0,0.0,3.0,1.0,0.0
12223500,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.9990000128746032,0.6632657051086426,0.5401239991188049,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.9047544598579408,0.4452920854091644,0.4224356710910797,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395568847656,0.8341804146766663,0.3471585214138031,0.2442974001169204,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386108398437,0.795006275177002,0.2987022995948791,0.2851696312427521,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.7172143459320068,0.2162385433912277,0.9853363037109376,285.1407775878906,284.95001220703125,299.2083435058594,288.2715759277344,297.97589111328125,297.2425231933594,285.1496276855469,1.0,0.5612148642539978,0.50611811876297,0.50611811876297,1.0,1.0,-2.9745328426361084,1.1111716032028198,1.863361120223999,0.4420516490936279,0.899661660194397,0.899661660194397,0.0,144.3569793701172,139.0,39042.65625,0.0,2229.70361328125,1.0,281.1984558105469,283.7413635253906,291.19049072265625,293.5954284667969,293.1499938964844,293.1499938964844,281.25,35906.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216176867485046,1.0,0.0,0.0,3.641979217529297,3.642003059387207,8.850508379509847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.36474609375,0.0,1523.5662841796875,1895.4371337890625,0.0,3604.07958984375,0.9034768342971802,1.0,0.0,3.0,1.0,0.0
12223560,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.9990000128746032,0.6637513041496277,0.5342929363250732,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918640136719,0.9098373055458068,0.4474948942661285,0.4244064092636108,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.191650390625,0.8377305269241333,0.3482247292995453,0.2449635565280914,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915283203125,0.7988004088401794,0.2997277081012726,0.2860319316387176,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7200664281845093,0.2167248129844665,0.9869354963302612,285.1918334960937,284.95001220703125,299.2266540527344,288.27496337890625,297.9867248535156,297.2503662109375,285.193115234375,1.0,0.5598500370979309,0.5053742527961731,0.5053742527961731,1.0,1.0,-2.97365665435791,1.1094456911087036,1.8642109632492063,0.4405830204486847,0.9018338322639464,0.9018338322639464,0.0,142.46798706054688,142.0,38968.6953125,0.0,2218.58447265625,1.0,281.2417907714844,283.79296875,291.22515869140625,293.67633056640625,293.1499938964844,293.1499938964844,280.95001220703125,35792.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179373383522034,1.0,0.0,0.0,3.6468775272369385,3.646901607513428,8.874331456354412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.091796875,0.0,1528.147705078125,1895.4371337890625,0.0,3570.11083984375,0.9044578075408936,1.0,0.0,3.0,1.0,0.0
12223620,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.6632166504859924,0.5306406617164612,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9148030877113342,0.4505720436573028,0.4276682138442993,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.840474545955658,0.3490906953811645,0.2458321899175644,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8019582629203796,0.3008800148963928,0.2873651087284088,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7221996784210205,0.2171270847320556,0.989468514919281,285.0161437988281,284.95001220703125,299.2633361816406,288.2817077636719,298.0003967285156,297.2531433105469,285.0149841308594,1.0,0.5602183938026428,0.5038865804672241,0.5038865804672241,1.0,1.0,-2.9788687229156494,1.108901023864746,1.8699676990509035,0.4386972784996032,0.9012829661369324,0.9012829661369324,0.0,141.50875854492188,145.0,39930.01171875,0.0,2222.901611328125,1.0,280.95782470703125,283.5741271972656,291.3327941894531,293.9145812988281,293.1499938964844,293.1499938964844,280.6499938964844,35893.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328958988189696,1.0,0.0,0.0,3.6516096591949454,3.651633739471436,8.897376915228961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.91748046875,0.0,1534.165283203125,1895.4371337890625,0.0,3707.656494140625,0.9055567383766174,1.0,0.0,3.0,1.0,0.0
12223680,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.6632166504859924,0.5306406617164612,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9148030877113342,0.4505720436573028,0.4276682138442993,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.840474545955658,0.3490906953811645,0.2458321899175644,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8019582629203796,0.3008800148963928,0.2873651087284088,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7221996784210205,0.2171270847320556,0.989468514919281,285.0161437988281,284.95001220703125,299.2633361816406,288.2817077636719,298.0003967285156,297.2531433105469,285.0149841308594,1.0,0.5602183938026428,0.5038865804672241,0.5038865804672241,1.0,1.0,-2.9788687229156494,1.108901023864746,1.8699676990509035,0.4386972784996032,0.9012829661369324,0.9012829661369324,0.0,141.50875854492188,145.0,39930.01171875,0.0,2222.901611328125,1.0,280.95782470703125,283.5741271972656,291.3327941894531,293.9145812988281,293.1499938964844,293.1499938964844,280.6499938964844,35893.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328958988189696,1.0,0.0,0.0,3.6516096591949454,3.651633739471436,8.897376915228961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.91748046875,0.0,1534.165283203125,1895.4371337890625,0.0,3707.656494140625,0.9055567383766174,1.0,0.0,3.0,1.0,0.0
