time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223740,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.9990000128746032,0.6592706441879272,0.533208429813385,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9147396087646484,0.4524059295654297,0.4296592175960541,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.8391237854957581,0.3486988544464111,0.2457632571458816,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8010122179985046,0.3010607957839966,0.2877626419067383,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.7209140062332153,0.2167117446660995,0.9886190891265868,284.823974609375,284.95001220703125,299.29998779296875,288.28839111328125,298.00616455078125,297.2434387207031,284.82281494140625,1.0,0.5614981055259705,0.5023989081382751,0.5023989081382751,1.0,1.0,-2.9837236404418945,1.1081774234771729,1.875546097755432,0.4367497265338897,0.898002564907074,0.898002564907074,0.0,142.50099182128906,148.0,40893.5234375,0.0,2236.52294921875,1.0,280.6582336425781,283.339599609375,291.3514709472656,294.01446533203125,293.1499938964844,293.1499938964844,280.95001220703125,36092.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490939974784852,1.0,0.0,0.0,3.64884090423584,3.64886474609375,8.883889108801668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.0126953125,0.0,1532.5692138671875,1895.4371337890625,0.0,3854.79638671875,0.9050663113594056,1.0,0.0,3.0,1.0,0.0
12223800,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.9990000128746032,0.6592706441879272,0.533208429813385,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9147396087646484,0.4524059295654297,0.4296592175960541,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.8391237854957581,0.3486988544464111,0.2457632571458816,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8010122179985046,0.3010607957839966,0.2877626419067383,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.7209140062332153,0.2167117446660995,0.9886190891265868,284.823974609375,284.95001220703125,299.29998779296875,288.28839111328125,298.00616455078125,297.2434387207031,284.82281494140625,1.0,0.5614981055259705,0.5023989081382751,0.5023989081382751,1.0,1.0,-2.9837236404418945,1.1081774234771729,1.875546097755432,0.4367497265338897,0.898002564907074,0.898002564907074,0.0,142.50099182128906,148.0,40893.5234375,0.0,2236.52294921875,1.0,280.6582336425781,283.339599609375,291.3514709472656,294.01446533203125,293.1499938964844,293.1499938964844,280.95001220703125,36092.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490939974784852,1.0,0.0,0.0,3.64884090423584,3.64886474609375,8.883889108801668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.0126953125,0.0,1532.5692138671875,1895.4371337890625,0.0,3854.79638671875,0.9050663113594056,1.0,0.0,3.0,1.0,0.0
12223860,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.9990000128746032,0.6569513082504272,0.5358921885490417,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.9139313101768494,0.4539092481136322,0.4308162629604339,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.8377034068107605,0.3488124907016754,0.2456714510917663,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.799787163734436,0.3013956844806671,0.2879226505756378,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.7195150256156921,0.216554194688797,0.9874926805496216,284.9751281738281,284.95001220703125,299.3219909667969,288.2923583984375,298.011962890625,297.2411193847656,284.9812316894531,1.0,0.5625501275062561,0.5015840530395508,0.5015840530395508,1.0,1.0,-2.9870643615722656,1.108055830001831,1.879008412361145,0.4356972873210907,0.8995790481567383,0.8995790481567383,0.0,143.472900390625,148.0,40112.95703125,0.0,2247.394775390625,1.0,280.9162292480469,283.5309753417969,291.2608337402344,293.7868347167969,293.1499938964844,293.1499938964844,280.95001220703125,36005.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408564567565918,1.0,0.0,0.0,3.6484081745147705,3.6484320163726807,8.881781923264498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.9248046875,0.0,1531.4365234375,1895.4371337890625,0.0,3780.229736328125,0.9049605131149292,1.0,0.0,3.0,1.0,0.0
12223920,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9990000128746032,0.6558045148849487,0.5372607111930847,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.913966953754425,0.4552205204963684,0.4319609105587005,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8372451663017273,0.3491906225681305,0.2458694130182266,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7994306683540344,0.3018440902233124,0.2882829010486603,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.718951404094696,0.2166187614202499,0.9875697493553162,285.0090026855469,284.95001220703125,299.336669921875,288.2950134277344,298.01776123046875,297.2426452636719,285.0107421875,1.0,0.5634121298789978,0.5010408163070679,0.5010408163070679,1.0,1.0,-2.9908461570739746,1.10862135887146,1.882224678993225,0.4352757334709167,0.9002737402915955,0.9002737402915955,0.0,144.0492401123047,136.0,40105.2734375,0.0,2257.051025390625,1.0,280.9421691894531,283.5652160644531,291.25994873046875,293.8048400878906,293.1499938964844,293.1499938964844,280.6499938964844,35954.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376402497291564,1.0,0.0,0.0,3.6496565341949454,3.649680614471436,8.887861326911661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.8359375,0.0,1532.4456787109375,1895.4371337890625,0.0,3750.966552734375,0.9051826596260072,1.0,0.0,3.0,1.0,0.0
12223980,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.9990000128746032,0.6522845029830933,0.5298868417739868,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.9207733273506165,0.4575367271900177,0.4343553185462951,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.8411123752593994,0.3492830097675323,0.2460738569498062,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8037741184234619,0.3023270070552826,0.2888588309288025,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.7218468189239502,0.216311901807785,0.9865199327468872,284.8294677734375,284.95001220703125,299.3733215332031,288.30157470703125,298.0267028808594,297.238525390625,284.8277282714844,1.0,0.5606005787849426,0.4996826946735382,0.4996826946735382,1.0,1.0,-2.984562873840332,1.1034669876098633,1.8810958862304688,0.4315310716629028,0.897232711315155,0.897232711315155,0.0,141.46951293945312,124.0,40932.98046875,0.0,2232.76904296875,1.0,280.6578369140625,283.3441467285156,291.3360595703125,293.98828125,293.1499938964844,293.1499938964844,280.95001220703125,36111.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483741521835328,1.0,0.0,0.0,3.646440744400024,3.6464648246765137,8.872206080923206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.74951171875,0.0,1530.0433349609375,1895.4371337890625,0.0,3848.303466796875,0.904544234275818,1.0,0.0,3.0,1.0,0.0
12224040,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.9990000128746032,0.6522845029830933,0.5298868417739868,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.9207733273506165,0.4575367271900177,0.4343553185462951,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.8411123752593994,0.3492830097675323,0.2460738569498062,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8037741184234619,0.3023270070552826,0.2888588309288025,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.7218468189239502,0.216311901807785,0.9865199327468872,284.8294677734375,284.95001220703125,299.3733215332031,288.30157470703125,298.0267028808594,297.238525390625,284.8277282714844,1.0,0.5606005787849426,0.4996826946735382,0.4996826946735382,1.0,1.0,-2.984562873840332,1.1034669876098633,1.8810958862304688,0.4315310716629028,0.897232711315155,0.897232711315155,0.0,141.46951293945312,124.0,40932.98046875,0.0,2232.76904296875,1.0,280.6578369140625,283.3441467285156,291.3360595703125,293.98828125,293.1499938964844,293.1499938964844,280.95001220703125,36111.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483741521835328,1.0,0.0,0.0,3.646440744400024,3.6464648246765137,8.872206080923206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.74951171875,0.0,1530.0433349609375,1895.4371337890625,0.0,3848.303466796875,0.904544234275818,1.0,0.0,3.0,1.0,0.0
12224100,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9990000128746032,0.6517600417137146,0.5232521891593933,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9260591268539428,0.4588083326816559,0.4352791607379913,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8443800806999207,0.3494222462177276,0.2459848374128341,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8073034286499023,0.3026269674301147,0.2889361381530761,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7243789434432983,0.2161990404129028,0.9851780533790588,284.95458984375,284.95001220703125,299.39166259765625,288.3048095703125,298.0318298339844,297.2377319335937,284.9623413085937,1.0,0.5579368472099304,0.4990036487579345,0.4990036487579345,1.0,1.0,-2.97607421875,1.098689317703247,1.877384781837464,0.4285149574279785,0.8984522819519043,0.8984522819519043,0.0,139.05882263183594,124.0,40063.01171875,0.0,2205.5830078125,1.0,280.9012145996094,283.5102844238281,291.2672119140625,293.779052734375,293.1499938964844,293.1499938964844,280.95001220703125,36046.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409236311912536,1.0,0.0,0.0,3.645368814468384,3.645392894744873,8.866991265676916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.96923828125,0.0,1528.3671875,1895.4371337890625,0.0,3780.83984375,0.9043150544166564,1.0,0.0,3.0,1.0,0.0
12224160,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9990000128746032,0.6526901125907898,0.5140528082847595,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9335623383522034,0.4604562222957611,0.4365843832492828,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.849370002746582,0.3499195277690887,0.2461542040109634,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8123447895050049,0.3032003939151764,0.2892659306526184,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7282745242118835,0.2163348793983459,0.9847943186759948,284.99658203125,284.95001220703125,299.4100036621094,288.3080444335937,298.0395202636719,297.2409973144531,284.9972839355469,1.0,0.5546901226043701,0.4984056353569031,0.4984056353569031,1.0,1.0,-2.9667251110076904,1.093703031539917,1.873021960258484,0.4254491925239563,0.8992285132408142,0.8992285132408142,0.0,135.8563690185547,127.0,39891.6953125,0.0,2173.03759765625,1.0,280.9422607421875,283.5548095703125,291.2654724121094,293.7994384765625,293.1499938964844,293.1499938964844,281.25,35977.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360032677650452,1.0,0.0,0.0,3.6465017795562735,3.646525621414185,8.872502235135471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.78271484375,0.0,1529.1090087890625,1895.4371337890625,0.0,3736.04150390625,0.90449059009552,1.0,0.0,3.0,1.0,0.0
12224220,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.9990000128746032,0.6568778157234192,0.5025864839553833,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18798828125,0.9444714188575744,0.4644564092159271,0.4399851858615875,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.8566263318061829,0.3515889048576355,0.2470591962337494,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.8193672895431519,0.3049103021621704,0.2905634939670563,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.7338966131210327,0.2172053158283233,0.9871505498886108,285.1879577636719,284.95001220703125,299.4466552734375,288.3144836425781,298.0595092773437,297.2539978027344,285.1893920898437,1.0,0.5522542595863342,0.4972095787525177,0.4972095787525177,1.0,1.0,-2.962486267089844,1.0897576808929443,1.8727284669876096,0.4217978417873382,0.9039763808250428,0.9039763808250428,0.0,132.2019500732422,130.0,38981.6328125,0.0,2147.24267578125,1.0,281.24176025390625,283.7881774902344,291.2550048828125,293.7125549316406,293.1499938964844,293.1499938964844,280.95001220703125,35763.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206101894378662,1.0,0.0,0.0,3.654605627059937,3.654629468917847,8.911982263271057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.84765625,0.0,1536.5281982421875,1895.4371337890625,0.0,3594.788818359375,0.9061636328697203,1.0,0.0,3.0,1.0,0.0
12224280,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.9990000128746032,0.6568778157234192,0.5025864839553833,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18798828125,0.9444714188575744,0.4644564092159271,0.4399851858615875,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.8566263318061829,0.3515889048576355,0.2470591962337494,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.8193672895431519,0.3049103021621704,0.2905634939670563,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.7338966131210327,0.2172053158283233,0.9871505498886108,285.1879577636719,284.95001220703125,299.4466552734375,288.3144836425781,298.0595092773437,297.2539978027344,285.1893920898437,1.0,0.5522542595863342,0.4972095787525177,0.4972095787525177,1.0,1.0,-2.962486267089844,1.0897576808929443,1.8727284669876096,0.4217978417873382,0.9039763808250428,0.9039763808250428,0.0,132.2019500732422,130.0,38981.6328125,0.0,2147.24267578125,1.0,281.24176025390625,283.7881774902344,291.2550048828125,293.7125549316406,293.1499938964844,293.1499938964844,280.95001220703125,35763.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206101894378662,1.0,0.0,0.0,3.654605627059937,3.654629468917847,8.911982263271057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.84765625,0.0,1536.5281982421875,1895.4371337890625,0.0,3594.788818359375,0.9061636328697203,1.0,0.0,3.0,1.0,0.0
12224340,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.6588905453681946,0.4974971413612366,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.950559377670288,0.4674151241779327,0.443107008934021,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8603317141532898,0.3523024320602417,0.2477931529283523,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8230502605438232,0.3059657216072082,0.2917760014533996,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7368837594985962,0.2177095413208007,0.9900712966918944,285.0102233886719,284.95001220703125,299.4833374023437,288.32086181640625,298.0715637207031,297.2543029785156,285.0089416503906,1.0,0.5519620776176453,0.4960135519504547,0.4960135519504547,1.0,1.0,-2.9659695625305176,1.0889617204666138,1.877007842063904,0.4198429584503174,0.9033383727073668,0.9033383727073668,0.0,130.80856323242188,148.0,39919.3046875,0.0,2146.2314453125,1.0,280.957763671875,283.5675964355469,291.361083984375,293.94268798828125,293.1499938964844,293.1499938964844,280.6499938964844,35880.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331635236740112,1.0,0.0,0.0,3.6598501205444336,3.659874200820923,8.937578854784078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.81103515625,0.0,1543.261962890625,1895.4371337890625,0.0,3710.103515625,0.9073896408081056,1.0,0.0,3.0,1.0,0.0
12224400,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.6588905453681946,0.4974971413612366,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.950559377670288,0.4674151241779327,0.443107008934021,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8603317141532898,0.3523024320602417,0.2477931529283523,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8230502605438232,0.3059657216072082,0.2917760014533996,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7368837594985962,0.2177095413208007,0.9900712966918944,285.0102233886719,284.95001220703125,299.4833374023437,288.32086181640625,298.0715637207031,297.2543029785156,285.0089416503906,1.0,0.5519620776176453,0.4960135519504547,0.4960135519504547,1.0,1.0,-2.9659695625305176,1.0889617204666138,1.877007842063904,0.4198429584503174,0.9033383727073668,0.9033383727073668,0.0,130.80856323242188,148.0,39919.3046875,0.0,2146.2314453125,1.0,280.957763671875,283.5675964355469,291.361083984375,293.94268798828125,293.1499938964844,293.1499938964844,280.6499938964844,35880.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331635236740112,1.0,0.0,0.0,3.6598501205444336,3.659874200820923,8.937578854784078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.81103515625,0.0,1543.261962890625,1895.4371337890625,0.0,3710.103515625,0.9073896408081056,1.0,0.0,3.0,1.0,0.0
12224460,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.9990000128746032,0.6555970311164856,0.5115281343460083,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.9423575401306152,0.4692130982875824,0.4451698064804077,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.8525243997573853,0.3518755733966827,0.2477742284536361,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.8163299560546875,0.3061386048793793,0.2922739684581756,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.7306631803512573,0.217432901263237,0.9904268980026244,284.8280029296875,284.95001220703125,299.5199890136719,288.3271484375,298.0782775878906,297.2451171875,284.8277282714844,1.0,0.5581843256950378,0.4949181973934173,0.4949181973934173,1.0,1.0,-2.986293077468872,1.0952894687652588,1.891003489494324,0.4210055768489837,0.900151252746582,0.900151252746582,0.0,135.76715087890625,166.0,41041.6953125,0.0,2206.86279296875,1.0,280.6581726074219,283.34185791015625,291.3856811523437,294.05194091796875,293.1499938964844,293.1499938964844,280.3500061035156,36079.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483630657196044,1.0,0.0,0.0,3.657439947128296,3.657464027404785,8.925810561777325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.91064453125,0.0,1542.0606689453125,1895.4371337890625,0.0,3848.20361328125,0.9069828987121582,1.0,0.0,3.0,1.0,0.0
12224520,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.9990000128746032,0.6555970311164856,0.5115281343460083,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.9423575401306152,0.4692130982875824,0.4451698064804077,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.8525243997573853,0.3518755733966827,0.2477742284536361,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.8163299560546875,0.3061386048793793,0.2922739684581756,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.7306631803512573,0.217432901263237,0.9904268980026244,284.8280029296875,284.95001220703125,299.5199890136719,288.3271484375,298.0782775878906,297.2451171875,284.8277282714844,1.0,0.5581843256950378,0.4949181973934173,0.4949181973934173,1.0,1.0,-2.986293077468872,1.0952894687652588,1.891003489494324,0.4210055768489837,0.900151252746582,0.900151252746582,0.0,135.76715087890625,166.0,41041.6953125,0.0,2206.86279296875,1.0,280.6581726074219,283.34185791015625,291.3856811523437,294.05194091796875,293.1499938964844,293.1499938964844,280.3500061035156,36079.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483630657196044,1.0,0.0,0.0,3.657439947128296,3.657464027404785,8.925810561777325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.91064453125,0.0,1542.0606689453125,1895.4371337890625,0.0,3848.20361328125,0.9069828987121582,1.0,0.0,3.0,1.0,0.0
12224580,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9990000128746032,0.645451545715332,0.5385013818740845,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9251098036766052,0.4704784452915191,0.4467867612838745,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647644042969,0.8383066654205322,0.3509381115436554,0.2474345862865448,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.664794921875,0.8027075529098511,0.3058449029922485,0.2924184501171112,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.7186602354049683,0.2165127545595169,0.988589346408844,284.66473388671875,284.95001220703125,299.5566711425781,288.3334045410156,298.081298828125,297.22955322265625,284.6648864746094,1.0,0.5683922171592712,0.4938228726387024,0.4938228726387024,1.0,1.0,-3.0182080268859863,1.1063176393508911,1.9118903875350952,0.4245105385780334,0.8949295878410339,0.8949295878410339,0.0,145.4003448486328,169.0,42343.24609375,0.0,2313.111328125,1.0,280.35821533203125,283.134521484375,291.389404296875,294.13623046875,293.1499938964844,293.1499938964844,280.6499938964844,36300.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622920751571656,1.0,0.0,0.0,3.6467907428741455,3.6468148231506334,8.873909109752276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.64111328125,0.0,1531.850830078125,1895.4371337890625,0.0,3972.9912109375,0.9047529101371764,1.0,0.0,3.0,1.0,0.0
12224640,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9990000128746032,0.645451545715332,0.5385013818740845,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9251098036766052,0.4704784452915191,0.4467867612838745,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647644042969,0.8383066654205322,0.3509381115436554,0.2474345862865448,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.664794921875,0.8027075529098511,0.3058449029922485,0.2924184501171112,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.7186602354049683,0.2165127545595169,0.988589346408844,284.66473388671875,284.95001220703125,299.5566711425781,288.3334045410156,298.081298828125,297.22955322265625,284.6648864746094,1.0,0.5683922171592712,0.4938228726387024,0.4938228726387024,1.0,1.0,-3.0182080268859863,1.1063176393508911,1.9118903875350952,0.4245105385780334,0.8949295878410339,0.8949295878410339,0.0,145.4003448486328,169.0,42343.24609375,0.0,2313.111328125,1.0,280.35821533203125,283.134521484375,291.389404296875,294.13623046875,293.1499938964844,293.1499938964844,280.6499938964844,36300.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622920751571656,1.0,0.0,0.0,3.6467907428741455,3.6468148231506334,8.873909109752276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.64111328125,0.0,1531.850830078125,1895.4371337890625,0.0,3972.9912109375,0.9047529101371764,1.0,0.0,3.0,1.0,0.0
12224700,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064880371094,0.9990000128746032,0.6395172476768494,0.5501172542572021,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055114746094,0.9181620478630066,0.4714975655078888,0.4476337730884552,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80401611328125,0.8325821757316589,0.3508264720439911,0.2472908943891525,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.7969115376472473,0.3059291839599609,0.2924783825874328,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002319335937,0.7133276462554932,0.2160766124725341,0.9869714379310608,284.8052978515625,284.95001220703125,299.57501220703125,288.3365173339844,298.0847473144531,297.2249450683594,284.8143920898437,1.0,0.5723778605461121,0.4932751953601837,0.4932751953601837,1.0,1.0,-3.031155824661255,1.1105546951293943,1.92060124874115,0.4258654713630676,0.8953091502189636,0.8953091502189636,0.0,149.66343688964844,169.0,41609.7890625,0.0,2358.643310546875,1.0,280.6012268066406,283.3124694824219,291.3105773925781,293.9167785644531,293.1499938964844,293.1499938964844,280.6499938964844,36238.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554272294044496,1.0,0.0,0.0,3.642091751098633,3.642115831375122,8.851055781633477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.13427734375,0.0,1526.1705322265625,1895.4371337890625,0.0,3911.720458984375,0.9037174582481384,1.0,0.0,3.0,1.0,0.0
12224760,296.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.9990000128746032,0.634367048740387,0.5592416524887085,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.913456916809082,0.4729791283607483,0.4489703476428985,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.828540027141571,0.3511697947978973,0.2474876791238784,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.7927817702293396,0.3063502013683319,0.2928628623485565,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.7091580629348755,0.2158458232879638,0.986126720905304,284.8652038574219,284.95001220703125,299.59332275390625,288.339599609375,298.0905456542969,297.2250061035156,284.8675537109375,1.0,0.5759920477867126,0.4923443794250488,0.4923443794250488,1.0,1.0,-3.043414831161499,1.1138039827346802,1.9296107292175293,0.4262344539165497,0.8953888416290283,0.8953888416290283,0.0,153.14517211914062,172.0,41651.4609375,0.0,2399.221923828125,1.0,280.64208984375,283.3728942871094,291.30633544921875,293.9415588378906,293.1499938964844,293.1499938964844,280.95001220703125,36163.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512666463851928,1.0,0.0,0.0,3.6397647857666016,3.639788866043091,8.839749057187873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.2978515625,0.0,1523.033935546875,1895.4371337890625,0.0,3874.365966796875,0.9031175971031188,1.0,0.0,3.0,1.0,0.0
12224820,296.84552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.9948974251747132,0.6266645193099976,0.5653966069221497,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.9053211212158204,0.4766853153705597,0.4524711668491363,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.8213526010513306,0.3526302874088287,0.2485117465257644,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.7853946089744568,0.3077887594699859,0.294281393289566,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.7012830376625061,0.2158271968364715,0.9865238070487976,285.0773010253906,284.95001220703125,299.6300048828125,288.345703125,298.1063842773437,297.2324523925781,285.0789489746094,1.0,0.5819389224052429,0.4904827773571014,0.4904827773571014,1.0,1.0,-3.059301853179932,1.1166150569915771,1.942686676979065,0.4252747297286987,0.8988461494445801,0.8988461494445801,0.0,159.9236602783203,175.0,40920.91015625,0.0,2463.40283203125,1.0,280.9416809082031,283.62384033203125,291.2994384765625,293.8731689453125,293.1499938964844,293.1499938964844,281.25,35929.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385867714881896,1.0,0.0,0.0,3.641690492630005,3.641714572906494,8.849105483932362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.15087890625,0.0,1523.4183349609375,1895.4371337890625,0.0,3759.5869140625,0.903390884399414,1.0,0.0,3.0,1.0,0.0
12224880,296.84552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.9948974251747132,0.6266645193099976,0.5653966069221497,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.9053211212158204,0.4766853153705597,0.4524711668491363,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.8213526010513306,0.3526302874088287,0.2485117465257644,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.7853946089744568,0.3077887594699859,0.294281393289566,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.7012830376625061,0.2158271968364715,0.9865238070487976,285.0773010253906,284.95001220703125,299.6300048828125,288.345703125,298.1063842773437,297.2324523925781,285.0789489746094,1.0,0.5819389224052429,0.4904827773571014,0.4904827773571014,1.0,1.0,-3.059301853179932,1.1166150569915771,1.942686676979065,0.4252747297286987,0.8988461494445801,0.8988461494445801,0.0,159.9236602783203,175.0,40920.91015625,0.0,2463.40283203125,1.0,280.9416809082031,283.62384033203125,291.2994384765625,293.8731689453125,293.1499938964844,293.1499938964844,281.25,35929.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385867714881896,1.0,0.0,0.0,3.641690492630005,3.641714572906494,8.849105483932362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.15087890625,0.0,1523.4183349609375,1895.4371337890625,0.0,3759.5869140625,0.903390884399414,1.0,0.0,3.0,1.0,0.0
12224940,296.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27783203125,0.9862107038497924,0.6237714886665344,0.5621187686920166,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2776794433594,0.8995856046676636,0.4809217751026153,0.4565517604351043,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.27740478515625,0.815817654132843,0.3546150028705597,0.2499767541885376,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772521972656,0.7798147201538086,0.3096944987773895,0.2961924970149994,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767028808594,0.695205807685852,0.2163693457841873,0.9893081784248352,285.27764892578125,284.95001220703125,299.6666564941406,288.35174560546875,298.1255187988281,297.2457580566406,285.279296875,1.0,0.586266815662384,0.4886211454868316,0.4886211454868316,1.0,1.0,-3.066819906234741,1.1159296035766602,1.9508904218673704,0.4229884445667267,0.9048670530319214,0.9048670530319214,0.0,165.78770446777344,178.0,40123.30859375,0.0,2508.921142578125,1.0,281.24176025390625,283.8636474609375,291.31036376953125,293.83184814453125,293.1499938964844,293.1499938964844,280.95001220703125,35674.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274875521659852,1.0,0.0,0.0,3.653129577636719,3.653153419494629,8.904784749574901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.578125,0.0,1534.214111328125,1895.4371337890625,0.0,3658.0908203125,0.905775785446167,1.0,0.0,3.0,1.0,0.0
12225000,296.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27783203125,0.9862107038497924,0.6237714886665344,0.5621187686920166,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2776794433594,0.8995856046676636,0.4809217751026153,0.4565517604351043,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.27740478515625,0.815817654132843,0.3546150028705597,0.2499767541885376,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772521972656,0.7798147201538086,0.3096944987773895,0.2961924970149994,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767028808594,0.695205807685852,0.2163693457841873,0.9893081784248352,285.27764892578125,284.95001220703125,299.6666564941406,288.35174560546875,298.1255187988281,297.2457580566406,285.279296875,1.0,0.586266815662384,0.4886211454868316,0.4886211454868316,1.0,1.0,-3.066819906234741,1.1159296035766602,1.9508904218673704,0.4229884445667267,0.9048670530319214,0.9048670530319214,0.0,165.78770446777344,178.0,40123.30859375,0.0,2508.921142578125,1.0,281.24176025390625,283.8636474609375,291.31036376953125,293.83184814453125,293.1499938964844,293.1499938964844,280.95001220703125,35674.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274875521659852,1.0,0.0,0.0,3.653129577636719,3.653153419494629,8.904784749574901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.578125,0.0,1534.214111328125,1895.4371337890625,0.0,3658.0908203125,0.905775785446167,1.0,0.0,3.0,1.0,0.0
12225060,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.9814441800117492,0.6211952567100525,0.5604557394981384,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241760253906,0.8969737887382507,0.4830900728702545,0.4590777158737182,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248779296875,0.8130320906639099,0.3553182482719421,0.2508031129837036,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.125244140625,0.7771588563919067,0.3105507791042328,0.2973653078079223,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266784667969,0.692284107208252,0.2165537327528,0.9914340376853944,285.1242980957031,284.95001220703125,299.69158935546875,288.3558349609375,298.1345520019531,297.2482604980469,285.1202392578125,1.0,0.5888603925704956,0.4875398278236389,0.4875398278236389,1.0,1.0,-3.0728259086608887,1.1161507368087769,1.956675171852112,0.4219969809055328,0.9050931334495544,0.9050931334495544,0.0,168.9969482421875,178.0,41074.4375,0.0,2537.141845703125,1.0,280.9750671386719,283.66668701171875,291.4121398925781,294.0782165527344,293.1499938964844,293.1499938964844,280.95001220703125,35743.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395751953125,1.0,0.0,0.0,3.660131454467773,3.660155534744263,8.938952760217944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.16552734375,0.0,1542.541259765625,1895.4371337890625,0.0,3768.581298828125,0.9073454737663268,1.0,0.0,3.0,1.0,0.0
12225120,296.8514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10382080078125,0.9785653352737428,0.6196740865707397,0.55922931432724,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039733886719,0.8951845169067383,0.4838488101959228,0.4599380195140838,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10418701171875,0.8111823797225952,0.3554019033908844,0.2509699761867523,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.7754257917404175,0.3107596337795257,0.2976939678192138,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10479736328125,0.6904649138450623,0.2164940536022186,0.9917293190956116,285.10400390625,284.95001220703125,299.7033386230469,288.3577575683594,298.1370849609375,297.2468566894531,285.1026611328125,1.0,0.5898822546005249,0.4870309829711914,0.4870309829711914,1.0,1.0,-3.0733397006988525,1.115320920944214,1.958018779754639,0.4210915863513946,0.9055152535438538,0.9055152535438538,0.0,170.682861328125,181.0,41129.5078125,0.0,2546.963623046875,1.0,280.957763671875,283.6448669433594,291.4120178222656,294.0685729980469,293.1499938964844,293.1499938964844,280.6499938964844,35766.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429988265037536,1.0,0.0,0.0,3.662596940994263,3.662621021270752,8.950999585977115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.72314453125,0.0,1545.4765625,1895.4371337890625,0.0,3799.6767578125,0.9079279899597168,1.0,0.0,3.0,1.0,0.0
12225180,296.832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.968554139137268,0.6140080094337463,0.554654598236084,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8890081644058228,0.485408067703247,0.4618795812129974,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8045848608016968,0.3549046218395233,0.250967413187027,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7694594860076904,0.3107786476612091,0.2981388866901397,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.684170126914978,0.2157826721668243,0.9904233813285828,284.9040832519531,284.95001220703125,299.739990234375,288.3636779785156,298.1404113769531,297.2356262207031,284.9024353027344,1.0,0.59234619140625,0.4854407906532287,0.4854407906532287,1.0,1.0,-3.0691452026367188,1.110367774963379,1.95877742767334,0.4171508550643921,0.9032549858093262,0.9032549858093262,0.0,175.96890258789062,184.0,42025.859375,0.0,2566.65478515625,1.0,280.6581115722656,283.4024658203125,291.42584228515625,294.1612548828125,293.1499938964844,293.1499938964844,280.3500061035156,35964.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589647650718688,1.0,0.0,0.0,3.6646029949188232,3.664627075195313,8.960807349467359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.37744140625,0.0,1549.210693359375,1895.4371337890625,0.0,3943.35205078125,0.9085034132003784,1.0,0.0,3.0,1.0,0.0
12225240,296.832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.968554139137268,0.6140080094337463,0.554654598236084,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8890081644058228,0.485408067703247,0.4618795812129974,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8045848608016968,0.3549046218395233,0.250967413187027,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7694594860076904,0.3107786476612091,0.2981388866901397,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.684170126914978,0.2157826721668243,0.9904233813285828,284.9040832519531,284.95001220703125,299.739990234375,288.3636779785156,298.1404113769531,297.2356262207031,284.9024353027344,1.0,0.59234619140625,0.4854407906532287,0.4854407906532287,1.0,1.0,-3.0691452026367188,1.110367774963379,1.95877742767334,0.4171508550643921,0.9032549858093262,0.9032549858093262,0.0,175.96890258789062,184.0,42025.859375,0.0,2566.65478515625,1.0,280.6581115722656,283.4024658203125,291.42584228515625,294.1612548828125,293.1499938964844,293.1499938964844,280.3500061035156,35964.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589647650718688,1.0,0.0,0.0,3.6646029949188232,3.664627075195313,8.960807349467359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.37744140625,0.0,1549.210693359375,1895.4371337890625,0.0,3943.35205078125,0.9085034132003784,1.0,0.0,3.0,1.0,0.0
12225300,296.822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532043457031,0.9633562564849854,0.6109473705291748,0.5521610379219055,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.8859565854072571,0.4859174191951751,0.4625739455223083,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554931640625,0.8011970520019531,0.354404866695404,0.2507714033126831,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563171386719,0.7664797902107239,0.3105599582195282,0.2981250584125519,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75927734375,0.6809574961662292,0.2152201235294342,0.9887561798095704,284.7543029785156,284.95001220703125,299.7583312988281,288.3666076660156,298.1407470703125,297.2281494140625,284.74560546875,1.0,0.593207061290741,0.4846456944942474,0.4846456944942474,1.0,1.0,-3.0647284984588623,1.106950044631958,1.9577785730361936,0.4147293865680694,0.9004980325698853,0.9004980325698853,0.0,178.46633911132812,184.0,42804.0234375,0.0,2571.2783203125,1.0,280.4009094238281,283.213623046875,291.4453430175781,294.2846984863281,293.1499938964844,293.1499938964844,280.3500061035156,36100.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676927924156188,1.0,0.0,0.0,3.662349224090576,3.6623733043670654,8.949789389589569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.92822265625,0.0,1547.70849609375,1895.4371337890625,0.0,4020.85595703125,0.9080541133880616,1.0,0.0,3.0,1.0,0.0
12225360,296.8106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.70068359375,0.9578287601470948,0.6077486872673035,0.5494018793106079,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.8827744126319885,0.4862666130065918,0.4630398452281952,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7011108398437,0.797654390335083,0.3537598848342895,0.2504245638847351,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.70123291015625,0.7633802890777588,0.3102058470249176,0.2979342341423034,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7017822265625,0.6775921583175659,0.2145303934812545,0.9863681793212892,284.70086669921875,284.95001220703125,299.77667236328125,288.3695373535156,298.1405029296875,297.2195129394531,284.69921875,1.0,0.593827486038208,0.4840206801891327,0.4840206801891327,1.0,1.0,-3.058456897735596,1.1031079292297363,1.95534896850586,0.4122910499572754,0.8982552289962769,0.8982552289962769,0.0,180.9505920410156,187.0,42826.42578125,0.0,2572.267578125,1.0,280.35809326171875,283.1600341796875,291.4156494140625,294.2054443359375,293.1499938964844,293.1499938964844,280.6499938964844,36217.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709038138389589,1.0,0.0,0.0,3.6572670936584473,3.657291173934937,8.924967005441431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.4541015625,0.0,1542.898681640625,1895.4371337890625,0.0,4049.16552734375,0.907030999660492,1.0,0.0,3.0,1.0,0.0
12225420,296.8170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9500985741615297,0.6040627956390381,0.5455060005187988,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.87929767370224,0.4884503781795501,0.4647685885429382,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7932794094085693,0.3537986576557159,0.2502464056015014,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7596034407615662,0.3104820251464844,0.2980200052261352,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.6731172204017639,0.2138881683349609,0.9829878807067872,284.87469482421875,284.95001220703125,299.8133239746094,288.3753356933594,298.1493835449219,297.2164306640625,284.8759460449219,1.0,0.5949882864952087,0.4827706217765808,0.4827706217765808,1.0,1.0,-3.05166244506836,1.0978137254714966,1.9538488388061523,0.4082785844802856,0.898655891418457,0.898655891418457,0.0,184.3954467773437,190.0,41846.0546875,0.0,2577.269287109375,1.0,280.6422119140625,283.3780212402344,291.326171875,293.9805603027344,293.1499938964844,293.1499938964844,280.95001220703125,36119.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565472602844238,1.0,0.0,0.0,3.652007341384888,3.652031421661377,8.899315275812114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.32666015625,0.0,1536.2958984375,1895.4371337890625,0.0,3921.74853515625,0.905818521976471,1.0,0.0,3.0,1.0,0.0
12225480,296.8170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9500985741615297,0.6040627956390381,0.5455060005187988,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.87929767370224,0.4884503781795501,0.4647685885429382,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7932794094085693,0.3537986576557159,0.2502464056015014,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7596034407615662,0.3104820251464844,0.2980200052261352,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.6731172204017639,0.2138881683349609,0.9829878807067872,284.87469482421875,284.95001220703125,299.8133239746094,288.3753356933594,298.1493835449219,297.2164306640625,284.8759460449219,1.0,0.5949882864952087,0.4827706217765808,0.4827706217765808,1.0,1.0,-3.05166244506836,1.0978137254714966,1.9538488388061523,0.4082785844802856,0.898655891418457,0.898655891418457,0.0,184.3954467773437,190.0,41846.0546875,0.0,2577.269287109375,1.0,280.6422119140625,283.3780212402344,291.326171875,293.9805603027344,293.1499938964844,293.1499938964844,280.95001220703125,36119.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565472602844238,1.0,0.0,0.0,3.652007341384888,3.652031421661377,8.899315275812114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.32666015625,0.0,1536.2958984375,1895.4371337890625,0.0,3921.74853515625,0.905818521976471,1.0,0.0,3.0,1.0,0.0
12225540,296.8414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.9464742541313172,0.6023088693618774,0.5436922311782837,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.8792382478713989,0.4920252561569214,0.467922180891037,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.7922500371932983,0.3551443517208099,0.2510430812835693,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.7587977647781372,0.3118211328983307,0.2991333305835724,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.6716567873954773,0.2142081558704376,0.9837663173675536,285.0753479003906,284.95001220703125,299.8500061035156,288.3810729980469,298.1669006347656,297.226318359375,285.0770568847656,1.0,0.5967455506324768,0.4815205931663513,0.4815205931663513,1.0,1.0,-3.056494951248169,1.0971992015838623,1.959295868873596,0.406385064125061,0.9019775986671448,0.9019775986671448,0.0,186.31190490722656,193.0,41004.7421875,0.0,2596.525146484375,1.0,280.9417724609375,283.6201171875,291.3196716308594,293.89874267578125,293.1499938964844,293.1499938964844,280.6499938964844,35914.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940746009349823,1.0,0.0,0.0,3.6544981002807617,3.654522180557251,8.91145816694916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.91064453125,0.0,1537.5377197265625,1895.4371337890625,0.0,3779.22607421875,0.9062434434890748,1.0,0.0,3.0,1.0,0.0
