time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225600,296.8414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.9464742541313172,0.6023088693618774,0.5436922311782837,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.8792382478713989,0.4920252561569214,0.467922180891037,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.7922500371932983,0.3551443517208099,0.2510430812835693,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.7587977647781372,0.3118211328983307,0.2991333305835724,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.6716567873954773,0.2142081558704376,0.9837663173675536,285.0753479003906,284.95001220703125,299.8500061035156,288.3810729980469,298.1669006347656,297.226318359375,285.0770568847656,1.0,0.5967455506324768,0.4815205931663513,0.4815205931663513,1.0,1.0,-3.056494951248169,1.0971992015838623,1.959295868873596,0.406385064125061,0.9019775986671448,0.9019775986671448,0.0,186.31190490722656,193.0,41004.7421875,0.0,2596.525146484375,1.0,280.9417724609375,283.6201171875,291.3196716308594,293.89874267578125,293.1499938964844,293.1499938964844,280.6499938964844,35914.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940746009349823,1.0,0.0,0.0,3.6544981002807617,3.654522180557251,8.91145816694916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.91064453125,0.0,1537.5377197265625,1895.4371337890625,0.0,3779.22607421875,0.9062434434890748,1.0,0.0,3.0,1.0,0.0
12225660,296.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9367655515670776,0.5965241193771362,0.539772629737854,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8742313981056213,0.4924109876155853,0.469336986541748,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.786420464515686,0.3534854054450989,0.2506249845027923,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7535209655761719,0.310334712266922,0.298667699098587,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.6655280590057373,0.211873784661293,0.9775384068489076,284.8894958496094,284.95001220703125,299.8866577148437,288.3873291015625,298.16436767578125,297.2060241699219,284.88739013671875,1.0,0.5978792309761047,0.4803768694400787,0.4803768694400787,1.0,1.0,-3.044965505599976,1.090151071548462,1.9548144340515137,0.4021771848201751,0.8997070789337158,0.8997070789337158,0.0,190.94696044921875,196.0,41766.8359375,0.0,2598.546630859375,1.0,280.65777587890625,283.39373779296875,291.4231262207031,294.1238708496094,293.1499938964844,293.1499938964844,280.95001220703125,36047.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952489137649536,1.0,0.0,0.0,3.6536710262298575,3.653695106506348,8.907425694815174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.9990234375,0.0,1537.6138916015625,1895.4371337890625,0.0,3885.358642578125,0.9061189293861388,1.0,0.0,3.0,1.0,0.0
12225720,296.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9367655515670776,0.5965241193771362,0.539772629737854,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8742313981056213,0.4924109876155853,0.469336986541748,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.786420464515686,0.3534854054450989,0.2506249845027923,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7535209655761719,0.310334712266922,0.298667699098587,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.6655280590057373,0.211873784661293,0.9775384068489076,284.8894958496094,284.95001220703125,299.8866577148437,288.3873291015625,298.16436767578125,297.2060241699219,284.88739013671875,1.0,0.5978792309761047,0.4803768694400787,0.4803768694400787,1.0,1.0,-3.044965505599976,1.090151071548462,1.9548144340515137,0.4021771848201751,0.8997070789337158,0.8997070789337158,0.0,190.94696044921875,196.0,41766.8359375,0.0,2598.546630859375,1.0,280.65777587890625,283.39373779296875,291.4231262207031,294.1238708496094,293.1499938964844,293.1499938964844,280.95001220703125,36047.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952489137649536,1.0,0.0,0.0,3.6536710262298575,3.653695106506348,8.907425694815174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.9990234375,0.0,1537.6138916015625,1895.4371337890625,0.0,3885.358642578125,0.9061189293861388,1.0,0.0,3.0,1.0,0.0
12225780,296.8275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.92852383852005,0.5928294658660889,0.5359469056129456,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.8704544901847839,0.4941503405570984,0.470654159784317,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.7817423939704895,0.3531452715396881,0.2501765787601471,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.7492969036102295,0.3099816143512726,0.2981216013431549,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.6603317856788635,0.2105080932378769,0.9706697463989258,285.0545654296875,284.95001220703125,299.92333984375,288.3946533203125,298.17120361328125,297.2001953125,285.0556030273437,1.0,0.5984472036361694,0.4792331755161285,0.4792331755161285,1.0,1.0,-3.0324811935424805,1.0827797651290894,1.9497014284133911,0.3972845077514648,0.9024475812911988,0.9024475812911988,0.0,194.58253479003903,199.0,40749.24609375,0.0,2593.569091796875,1.0,280.94219970703125,283.60333251953125,291.35650634765625,293.9411926269531,293.1499938964844,293.1499938964844,280.6499938964844,35905.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941150724887848,1.0,0.0,0.0,3.6563587188720703,3.65638279914856,8.920534355638665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.1533203125,0.0,1539.5494384765625,1895.4371337890625,0.0,3782.90283203125,0.9066482186317444,1.0,0.0,3.0,1.0,0.0
12225840,296.8275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.92852383852005,0.5928294658660889,0.5359469056129456,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.8704544901847839,0.4941503405570984,0.470654159784317,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.7817423939704895,0.3531452715396881,0.2501765787601471,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.7492969036102295,0.3099816143512726,0.2981216013431549,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.6603317856788635,0.2105080932378769,0.9706697463989258,285.0545654296875,284.95001220703125,299.92333984375,288.3946533203125,298.17120361328125,297.2001953125,285.0556030273437,1.0,0.5984472036361694,0.4792331755161285,0.4792331755161285,1.0,1.0,-3.0324811935424805,1.0827797651290894,1.9497014284133911,0.3972845077514648,0.9024475812911988,0.9024475812911988,0.0,194.58253479003903,199.0,40749.24609375,0.0,2593.569091796875,1.0,280.94219970703125,283.60333251953125,291.35650634765625,293.9411926269531,293.1499938964844,293.1499938964844,280.6499938964844,35905.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941150724887848,1.0,0.0,0.0,3.6563587188720703,3.65638279914856,8.920534355638665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.1533203125,0.0,1539.5494384765625,1895.4371337890625,0.0,3782.90283203125,0.9066482186317444,1.0,0.0,3.0,1.0,0.0
12225900,296.8275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.925716996192932,0.5907950401306152,0.5345222353935242,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.869617223739624,0.4950384199619293,0.4717095792293548,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.7804536819458008,0.3530473411083221,0.2502443492412567,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.7481377720832825,0.309917688369751,0.2981977760791778,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.6587485671043396,0.2100038230419159,0.9688175320625304,284.9215393066406,284.95001220703125,299.9416809082031,288.39874267578125,298.1753845214844,297.1983947753906,284.9132080078125,1.0,0.5988789200782776,0.4786613285541534,0.4786613285541534,1.0,1.0,-3.0299859046936035,1.0805903673171997,1.949395537376404,0.3956164717674255,0.9009890556335448,0.9009890556335448,0.0,195.86328125,199.0,41525.26953125,0.0,2595.4384765625,1.0,280.6985168457031,283.43096923828125,291.4294738769531,294.14959716796875,293.1499938964844,293.1499938964844,280.6499938964844,35978.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947769284248352,1.0,0.0,0.0,3.656909465789795,3.656933546066284,8.923222480916593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.42333984375,0.0,1540.709228515625,1895.4371337890625,0.0,3842.84375,0.9067670702934264,1.0,0.0,3.0,1.0,0.0
12225960,296.8218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.921905517578125,0.5881935358047485,0.5324440002441406,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8680910468101501,0.4955754578113556,0.4724028408527374,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7785162925720215,0.3526545166969299,0.2500978708267212,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7464497089385986,0.3096393346786499,0.2980799973011017,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.6567097306251526,0.2093576341867447,0.9664970636367798,284.87030029296875,284.95001220703125,299.9599914550781,288.403076171875,298.1776428222656,297.1934509277344,284.86865234375,1.0,0.5992283225059509,0.4781972467899322,0.4781972467899322,1.0,1.0,-3.0252175331115723,1.077694535255432,1.9475231170654297,0.3937732875347137,0.8999010324478149,0.8999010324478149,0.0,197.51101684570312,202.0,41564.0,0.0,2594.86474609375,1.0,280.6576843261719,283.3787841796875,291.4352722167969,294.1259460449219,293.1499938964844,293.1499938964844,280.3500061035156,36057.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514645338058472,1.0,0.0,0.0,3.655086517333984,3.6551105976104736,8.914328191167442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.78662109375,0.0,1539.26611328125,1895.4371337890625,0.0,3876.146484375,0.9064419269561768,1.0,0.0,3.0,1.0,0.0
12226020,296.8041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.66552734375,0.913343608379364,0.5822513103485107,0.5275266170501709,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656494140625,0.8642330169677734,0.4960491359233856,0.4732005000114441,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659545898437,0.7738620042800903,0.3513647019863128,0.2494411021471023,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661071777344,0.7424373030662537,0.3086794018745422,0.297471821308136,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.666748046875,0.6520488262176514,0.2077574580907821,0.9606081247329712,284.6657409667969,284.95001220703125,299.9966735839844,288.4125061035156,298.1792907714844,297.179443359375,284.6639099121094,1.0,0.5996540188789368,0.4772690534591675,0.4772690534591675,1.0,1.0,-3.0116708278656006,1.0703264474868774,1.9413443803787231,0.3893622159957886,0.8944298624992371,0.8944298624992371,0.0,201.18161010742188,205.0,42309.8828125,0.0,2588.0244140625,1.0,280.35821533203125,283.1361083984375,291.4542236328125,294.2086181640625,293.1499938964844,293.1499938964844,280.6499938964844,36298.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631049036979676,1.0,0.0,0.0,3.6447389125823975,3.644762754440308,8.863925700097752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.533203125,0.0,1529.554443359375,1895.4371337890625,0.0,3980.214599609375,0.904287338256836,1.0,0.0,3.0,1.0,0.0
12226080,296.8041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.66552734375,0.913343608379364,0.5822513103485107,0.5275266170501709,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656494140625,0.8642330169677734,0.4960491359233856,0.4732005000114441,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659545898437,0.7738620042800903,0.3513647019863128,0.2494411021471023,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661071777344,0.7424373030662537,0.3086794018745422,0.297471821308136,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.666748046875,0.6520488262176514,0.2077574580907821,0.9606081247329712,284.6657409667969,284.95001220703125,299.9966735839844,288.4125061035156,298.1792907714844,297.179443359375,284.6639099121094,1.0,0.5996540188789368,0.4772690534591675,0.4772690534591675,1.0,1.0,-3.0116708278656006,1.0703264474868774,1.9413443803787231,0.3893622159957886,0.8944298624992371,0.8944298624992371,0.0,201.18161010742188,205.0,42309.8828125,0.0,2588.0244140625,1.0,280.35821533203125,283.1361083984375,291.4542236328125,294.2086181640625,293.1499938964844,293.1499938964844,280.6499938964844,36298.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631049036979676,1.0,0.0,0.0,3.6447389125823975,3.644762754440308,8.863925700097752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.533203125,0.0,1529.554443359375,1895.4371337890625,0.0,3980.214599609375,0.904287338256836,1.0,0.0,3.0,1.0,0.0
12226140,296.8120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.9071754813194276,0.5786349773406982,0.5237123966217041,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.8618503212928772,0.4977879822254181,0.4744960069656372,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.7706344127655029,0.3511947691440582,0.2491101920604705,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.7396260499954224,0.3085451424121856,0.2971542179584503,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.6485206484794617,0.2067559659481048,0.9555485248565674,284.8390197753906,284.95001220703125,300.0333251953125,288.4229736328125,298.18914794921875,297.1779479980469,284.84033203125,1.0,0.600075364112854,0.4763408601284027,0.4763408601284027,1.0,1.0,-3.00176739692688,1.0644452571868896,1.93732225894928,0.3853890001773834,0.8943479061126709,0.8943479061126709,0.0,203.9532623291016,208.0,41315.0,0.0,2583.505615234375,1.0,280.6421203613281,283.3542175292969,291.3729858398437,293.99432373046875,293.1499938964844,293.1499938964844,280.95001220703125,36190.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487332701683044,1.0,0.0,0.0,3.6368041038513184,3.636827945709229,8.825373356557975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.14111328125,0.0,1519.9537353515625,1895.4371337890625,0.0,3851.54345703125,0.9024703502655028,1.0,0.0,3.0,1.0,0.0
12226200,296.8120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.9071754813194276,0.5786349773406982,0.5237123966217041,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.8618503212928772,0.4977879822254181,0.4744960069656372,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.7706344127655029,0.3511947691440582,0.2491101920604705,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.7396260499954224,0.3085451424121856,0.2971542179584503,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.6485206484794617,0.2067559659481048,0.9555485248565674,284.8390197753906,284.95001220703125,300.0333251953125,288.4229736328125,298.18914794921875,297.1779479980469,284.84033203125,1.0,0.600075364112854,0.4763408601284027,0.4763408601284027,1.0,1.0,-3.00176739692688,1.0644452571868896,1.93732225894928,0.3853890001773834,0.8943479061126709,0.8943479061126709,0.0,203.9532623291016,208.0,41315.0,0.0,2583.505615234375,1.0,280.6421203613281,283.3542175292969,291.3729858398437,293.99432373046875,293.1499938964844,293.1499938964844,280.95001220703125,36190.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487332701683044,1.0,0.0,0.0,3.6368041038513184,3.636827945709229,8.825373356557975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.14111328125,0.0,1519.9537353515625,1895.4371337890625,0.0,3851.54345703125,0.9024703502655028,1.0,0.0,3.0,1.0,0.0
12226260,296.8309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9048324823379515,0.5772603154182434,0.5222023129463196,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8617826700210571,0.5001027584075928,0.4764547348022461,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7699293494224548,0.3519874513149261,0.2495177388191223,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7389757037162781,0.3091890215873718,0.2976101338863373,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.6473474502563477,0.2066481709480285,0.9544564485549928,285.0237731933594,284.95001220703125,300.0611877441406,288.4316101074219,298.2030334472656,297.1860656738281,285.02740478515625,1.0,0.6008782982826233,0.4757011532783508,0.4757011532783508,1.0,1.0,-3.002023220062256,1.063225269317627,1.93879783153534,0.3839065134525299,0.8967100977897644,0.8967100977897644,0.0,205.2237243652344,208.0,40448.25,0.0,2590.509521484375,1.0,280.9299621582031,283.580810546875,291.3519287109375,293.880859375,293.1499938964844,293.1499938964844,280.95001220703125,36011.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343686699867249,1.0,0.0,0.0,3.636312246322632,3.636336088180542,8.822987069834198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.666015625,0.0,1518.076171875,1895.4371337890625,0.0,3721.118896484375,0.9022565484046936,1.0,0.0,3.0,1.0,0.0
12226320,296.8371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.9043466448783876,0.5768861770629883,0.5219044089317322,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8619656562805176,0.500906765460968,0.4772171974182129,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.7699184417724609,0.3523139953613281,0.2497460544109344,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.7389528751373291,0.3094618618488312,0.297865480184555,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.6471742987632751,0.2066896259784698,0.9545920491218568,285.0390014648437,284.95001220703125,300.07000732421875,288.4344482421875,298.2078857421875,297.1893005371094,285.0406799316406,1.0,0.601237416267395,0.475499153137207,0.475499153137207,1.0,1.0,-3.0033249855041504,1.0633286237716677,1.939996361732483,0.3836741745471954,0.8971764445304871,0.8971764445304871,0.0,205.55328369140625,211.0,40445.30859375,0.0,2594.6669921875,1.0,280.941650390625,283.5961303710937,291.3711853027344,293.9162902832031,293.1499938964844,293.1499938964844,281.25,35976.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93256413936615,1.0,0.0,0.0,3.6369807720184326,3.637004613876343,8.826231123748585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.17431640625,0.0,1518.5537109375,1895.4371337890625,0.0,3704.621826171875,0.9023693203926086,1.0,0.0,3.0,1.0,0.0
12226380,296.8669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24267578125,0.9025540947914124,0.5759419798851013,0.5209558010101318,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.8629316687583923,0.5047316551208496,0.4807075262069702,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24224853515625,0.770133912563324,0.3541209697723388,0.2509320080280304,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420959472656,0.7390969395637512,0.310982346534729,0.2992180585861206,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.241455078125,0.6467939615249634,0.2072267085313797,0.9566108584403992,285.2424621582031,284.95001220703125,300.1066589355469,288.4468688964844,298.2304382324219,297.20611572265625,285.2442321777344,1.0,0.603167712688446,0.4746574461460113,0.4746574461460113,1.0,1.0,-3.011852741241455,1.0649948120117188,1.9468579292297363,0.3832363188266754,0.9027483463287354,0.9027483463287354,0.0,207.02989196777344,214.0,39673.62890625,0.0,2618.470458984375,1.0,281.2416687011719,283.838623046875,291.39483642578125,293.886474609375,293.1499938964844,293.1499938964844,280.95001220703125,35720.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192601442337036,1.0,0.0,0.0,3.646682977676392,3.646707057952881,8.873385013430379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.32080078125,0.0,1527.39111328125,1895.4371337890625,0.0,3582.3291015625,0.9043651819229126,1.0,0.0,3.0,1.0,0.0
12226440,296.8669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24267578125,0.9025540947914124,0.5759419798851013,0.5209558010101318,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.8629316687583923,0.5047316551208496,0.4807075262069702,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24224853515625,0.770133912563324,0.3541209697723388,0.2509320080280304,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420959472656,0.7390969395637512,0.310982346534729,0.2992180585861206,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.241455078125,0.6467939615249634,0.2072267085313797,0.9566108584403992,285.2424621582031,284.95001220703125,300.1066589355469,288.4468688964844,298.2304382324219,297.20611572265625,285.2442321777344,1.0,0.603167712688446,0.4746574461460113,0.4746574461460113,1.0,1.0,-3.011852741241455,1.0649948120117188,1.9468579292297363,0.3832363188266754,0.9027483463287354,0.9027483463287354,0.0,207.02989196777344,214.0,39673.62890625,0.0,2618.470458984375,1.0,281.2416687011719,283.838623046875,291.39483642578125,293.886474609375,293.1499938964844,293.1499938964844,280.95001220703125,35720.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192601442337036,1.0,0.0,0.0,3.646682977676392,3.646707057952881,8.873385013430379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.32080078125,0.0,1527.39111328125,1895.4371337890625,0.0,3582.3291015625,0.9043651819229126,1.0,0.0,3.0,1.0,0.0
12226500,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.901290237903595,0.5747013688087463,0.5203424096107483,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158142089844,0.8631232976913452,0.5062227845191956,0.4824267327785492,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173095703125,0.7699999809265137,0.3546952307224273,0.2515305876731872,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180114746094,0.7389736175537109,0.3115102350711822,0.2999263405799866,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.6464851498603821,0.2073756605386734,0.9579917192459106,285.1163024902344,284.95001220703125,300.125,288.4534606933594,298.23895263671875,297.2103576660156,285.1083679199219,1.0,0.6043168902397156,0.4742366075515747,0.4742366075515747,1.0,1.0,-3.016419172286988,1.0659337043762207,1.950485587120056,0.3831616342067718,0.9026591181755066,0.9026591181755066,0.0,208.0711364746093,214.0,40542.96484375,0.0,2632.54638671875,1.0,280.9986267089844,283.67047119140625,291.4926452636719,294.1355895996094,293.1499938964844,293.1499938964844,280.95001220703125,35761.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279516339302064,1.0,0.0,0.0,3.6515026092529297,3.65152645111084,8.89685452420963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.54150390625,0.0,1533.0526123046875,1895.4371337890625,0.0,3662.3515625,0.9054148197174072,1.0,0.0,3.0,1.0,0.0
12226560,296.87017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.8987176418304443,0.5727165937423706,0.5188827514648438,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.8622387647628784,0.5071876645088196,0.4835923910140991,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.7688437104225159,0.354820042848587,0.251790314912796,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.7379844188690186,0.3116749823093414,0.3002867698669433,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.6453774571418762,0.2072412669658661,0.9582412838935852,285.0689697265625,284.95001220703125,300.1433410644531,288.46026611328125,298.2435607910156,297.2093200683594,285.0675964355469,1.0,0.6053406000137329,0.4736379981040954,0.4736379981040954,1.0,1.0,-3.017117977142334,1.064971089363098,1.952146887779236,0.3820587694644928,0.9029355645179749,0.9029355645179749,0.0,209.747787475586,217.0,40659.35546875,0.0,2642.51416015625,1.0,280.95770263671875,283.6200561523437,291.5101623535156,294.1366271972656,293.1499938964844,293.1499938964844,280.6499938964844,35815.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339708089828492,1.0,0.0,0.0,3.654359817504883,3.654383897781372,8.910784004001471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.73095703125,0.0,1536.6422119140625,1895.4371337890625,0.0,3717.483154296875,0.9061177372932434,1.0,0.0,3.0,1.0,0.0
12226620,296.8557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8919937014579773,0.5677192211151123,0.5148848295211792,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.859049379825592,0.5082060098648071,0.4849935472011566,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7651565074920654,0.3542947769165039,0.2517246901988983,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7347951531410217,0.3113148212432861,0.3003308176994324,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6419514417648315,0.2063678652048111,0.9560423493385316,284.8685607910156,284.95001220703125,300.17999267578125,288.4745483398437,298.2472839355469,297.1993408203125,284.8668518066406,1.0,0.606924831867218,0.4724407196044922,0.4724407196044922,1.0,1.0,-3.011336088180542,1.0601311922073364,1.9512048959732056,0.3784697949886322,0.9002015590667725,0.9002015590667725,0.0,213.828125,220.0,41526.93359375,0.0,2652.413330078125,1.0,280.658203125,283.3775634765625,291.53424072265625,294.23883056640625,293.1499938964844,293.1499938964844,280.3500061035156,36017.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495058059692384,1.0,0.0,0.0,3.65440821647644,3.6544322967529297,8.911019904189743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.3310546875,0.0,1538.2120361328125,1895.4371337890625,0.0,3858.5087890625,0.9062584042549132,1.0,0.0,3.0,1.0,0.0
12226680,296.8557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8919937014579773,0.5677192211151123,0.5148848295211792,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.859049379825592,0.5082060098648071,0.4849935472011566,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7651565074920654,0.3542947769165039,0.2517246901988983,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7347951531410217,0.3113148212432861,0.3003308176994324,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6419514417648315,0.2063678652048111,0.9560423493385316,284.8685607910156,284.95001220703125,300.17999267578125,288.4745483398437,298.2472839355469,297.1993408203125,284.8668518066406,1.0,0.606924831867218,0.4724407196044922,0.4724407196044922,1.0,1.0,-3.011336088180542,1.0601311922073364,1.9512048959732056,0.3784697949886322,0.9002015590667725,0.9002015590667725,0.0,213.828125,220.0,41526.93359375,0.0,2652.413330078125,1.0,280.658203125,283.3775634765625,291.53424072265625,294.23883056640625,293.1499938964844,293.1499938964844,280.3500061035156,36017.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495058059692384,1.0,0.0,0.0,3.65440821647644,3.6544322967529297,8.911019904189743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.3310546875,0.0,1538.2120361328125,1895.4371337890625,0.0,3858.5087890625,0.9062584042549132,1.0,0.0,3.0,1.0,0.0
12226740,296.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641845703125,0.8845531344413757,0.5620704889297485,0.5101551413536072,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66424560546875,0.8551275730133057,0.5084930658340454,0.4855988323688507,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6645812988281,0.7607533931732178,0.3531753420829773,0.2511719167232513,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.730911374092102,0.3103623688220978,0.2997438013553619,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653747558594,0.6377675533294678,0.2049314230680465,0.9510623812675476,284.66436767578125,284.95001220703125,300.2166748046875,288.48974609375,298.2471923828125,297.1842041015625,284.66259765625,1.0,0.6078493595123291,0.4712434709072113,0.4712434709072113,1.0,1.0,-2.9990265369415283,1.0526925325393677,1.9463340044021609,0.3736781179904938,0.8947123289108276,0.8947123289108276,0.0,218.1220245361328,223.0,42288.6953125,0.0,2650.856689453125,1.0,280.3582458496094,283.1345520019531,291.5331420898437,294.2904052734375,293.1499938964844,293.1499938964844,280.6499938964844,36276.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609411358833312,1.0,0.0,0.0,3.644890546798706,3.644914388656616,8.864663527674566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.685546875,0.0,1529.5577392578125,1895.4371337890625,0.0,3960.970947265625,0.9043038487434388,1.0,0.0,3.0,1.0,0.0
12226800,296.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641845703125,0.8845531344413757,0.5620704889297485,0.5101551413536072,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66424560546875,0.8551275730133057,0.5084930658340454,0.4855988323688507,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6645812988281,0.7607533931732178,0.3531753420829773,0.2511719167232513,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.730911374092102,0.3103623688220978,0.2997438013553619,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653747558594,0.6377675533294678,0.2049314230680465,0.9510623812675476,284.66436767578125,284.95001220703125,300.2166748046875,288.48974609375,298.2471923828125,297.1842041015625,284.66259765625,1.0,0.6078493595123291,0.4712434709072113,0.4712434709072113,1.0,1.0,-2.9990265369415283,1.0526925325393677,1.9463340044021609,0.3736781179904938,0.8947123289108276,0.8947123289108276,0.0,218.1220245361328,223.0,42288.6953125,0.0,2650.856689453125,1.0,280.3582458496094,283.1345520019531,291.5331420898437,294.2904052734375,293.1499938964844,293.1499938964844,280.6499938964844,36276.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609411358833312,1.0,0.0,0.0,3.644890546798706,3.644914388656616,8.864663527674566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.685546875,0.0,1529.5577392578125,1895.4371337890625,0.0,3960.970947265625,0.9043038487434388,1.0,0.0,3.0,1.0,0.0
12226860,296.8441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.8792784214019775,0.558821976184845,0.5066750645637512,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.8528518676757812,0.5101637840270996,0.4868158400058746,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.7579431533813477,0.3532876670360565,0.2510290145874023,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.728298544883728,0.3102690577507019,0.2994677126407623,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.634684681892395,0.2040625512599945,0.9466775059700012,284.8394470214844,284.95001220703125,300.2533264160156,288.5057983398437,298.2568054199219,297.1825866699219,284.8408508300781,1.0,0.6086204051971436,0.4703941345214844,0.4703941345214844,1.0,1.0,-2.9905176162719727,1.047505021095276,1.9430127143859863,0.3700622022151947,0.8946473598480225,0.8946473598480225,0.0,221.2218017578125,226.0,41316.5078125,0.0,2650.452880859375,1.0,280.6421203613281,283.353759765625,291.452880859375,294.0740661621094,293.1499938964844,293.1499938964844,280.95001220703125,36176.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945803165435791,1.0,0.0,0.0,3.637453079223633,3.637476921081543,8.828523618831241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.275390625,0.0,1520.5718994140625,1895.4371337890625,0.0,3825.076171875,0.9026051759719848,1.0,0.0,3.0,1.0,0.0
12226920,296.8441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.8792784214019775,0.558821976184845,0.5066750645637512,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.8528518676757812,0.5101637840270996,0.4868158400058746,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.7579431533813477,0.3532876670360565,0.2510290145874023,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.728298544883728,0.3102690577507019,0.2994677126407623,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.634684681892395,0.2040625512599945,0.9466775059700012,284.8394470214844,284.95001220703125,300.2533264160156,288.5057983398437,298.2568054199219,297.1825866699219,284.8408508300781,1.0,0.6086204051971436,0.4703941345214844,0.4703941345214844,1.0,1.0,-2.9905176162719727,1.047505021095276,1.9430127143859863,0.3700622022151947,0.8946473598480225,0.8946473598480225,0.0,221.2218017578125,226.0,41316.5078125,0.0,2650.452880859375,1.0,280.6421203613281,283.353759765625,291.452880859375,294.0740661621094,293.1499938964844,293.1499938964844,280.95001220703125,36176.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945803165435791,1.0,0.0,0.0,3.637453079223633,3.637476921081543,8.828523618831241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.275390625,0.0,1520.5718994140625,1895.4371337890625,0.0,3825.076171875,0.9026051759719848,1.0,0.0,3.0,1.0,0.0
12226980,296.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8768664598464966,0.5574402809143066,0.5051981210708618,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8529521226882935,0.5132647156715393,0.4895171225070953,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7575131058692932,0.3547392189502716,0.2518930733203888,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7277141213417053,0.3112461268901825,0.3002377450466156,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.633569061756134,0.2041115909814834,0.9462792873382568,285.0413818359375,284.95001220703125,300.2900085449219,288.522705078125,298.2756042480469,297.1943359375,285.0431823730469,1.0,0.6100399494171143,0.469544768333435,0.469544768333435,1.0,1.0,-2.9934651851654053,1.0468918085098269,1.946573257446289,0.3685227334499359,0.8975207209587097,0.8975207209587097,0.0,223.0179443359375,229.0,40469.5390625,0.0,2665.2744140625,1.0,280.941650390625,283.596923828125,291.45751953125,294.0030212402344,293.1499938964844,293.1499938964844,281.25,35966.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292187094688416,1.0,0.0,0.0,3.637981653213501,3.638005495071411,8.831090099192807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.55322265625,0.0,1519.5889892578125,1895.4371337890625,0.0,3673.977783203125,0.9025861024856568,1.0,0.0,3.0,1.0,0.0
12227040,296.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8768664598464966,0.5574402809143066,0.5051981210708618,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8529521226882935,0.5132647156715393,0.4895171225070953,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7575131058692932,0.3547392189502716,0.2518930733203888,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7277141213417053,0.3112461268901825,0.3002377450466156,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.633569061756134,0.2041115909814834,0.9462792873382568,285.0413818359375,284.95001220703125,300.2900085449219,288.522705078125,298.2756042480469,297.1943359375,285.0431823730469,1.0,0.6100399494171143,0.469544768333435,0.469544768333435,1.0,1.0,-2.9934651851654053,1.0468918085098269,1.946573257446289,0.3685227334499359,0.8975207209587097,0.8975207209587097,0.0,223.0179443359375,229.0,40469.5390625,0.0,2665.2744140625,1.0,280.941650390625,283.596923828125,291.45751953125,294.0030212402344,293.1499938964844,293.1499938964844,281.25,35966.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292187094688416,1.0,0.0,0.0,3.637981653213501,3.638005495071411,8.831090099192807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.55322265625,0.0,1519.5889892578125,1895.4371337890625,0.0,3673.977783203125,0.9025861024856568,1.0,0.0,3.0,1.0,0.0
12227100,296.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923217773437,0.8759795427322388,0.5570542812347412,0.5047406554222107,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920471191406,0.8532942533493042,0.5150913000106812,0.4911432266235351,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903381347656,0.7576220631599426,0.355737954378128,0.2525287270545959,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.7277098894119263,0.3119691610336303,0.3008574247360229,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1860046386719,0.6333407759666443,0.2043640166521072,0.9471628665924072,285.19140625,284.95001220703125,300.3083190917969,288.5314636230469,298.2864990234375,297.2023010253906,285.2004699707031,1.0,0.6110090613365173,0.4691201150417328,0.4691201150417328,1.0,1.0,-2.9974379539489746,1.0475722551345823,1.949865698814392,0.3682082593441009,0.9005826711654663,0.9005826711654663,0.0,223.8550567626953,229.0,39719.00390625,0.0,2677.179931640625,1.0,281.19842529296875,283.7857360839844,291.446533203125,293.8915405273437,293.1499938964844,293.1499938964844,281.25,35827.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197328090667723,1.0,0.0,0.0,3.641588926315308,3.641613006591797,8.848612083056651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.078125,0.0,1522.546142578125,1895.4371337890625,0.0,3586.6923828125,0.9033342599868774,1.0,0.0,3.0,1.0,0.0
12227160,296.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8754022121429443,0.5568594932556152,0.5045750737190247,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471008300781,0.8538925051689148,0.5170844793319702,0.4930018782615661,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24676513671875,0.7579996585845947,0.3569004833698272,0.2533235847949981,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.7279409170150757,0.3128346502780914,0.3016552627086639,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24591064453125,0.6333614587783813,0.2047557234764099,0.9487968683242798,285.2469787597656,284.95001220703125,300.32666015625,288.5404357910156,298.2982482910156,297.211669921875,285.2488098144531,1.0,0.6121689677238464,0.4686465263366699,0.4686465263366699,1.0,1.0,-3.00334906578064,1.048919677734375,1.9544293880462649,0.3681315183639526,0.9031652808189392,0.9031652808189392,0.0,224.6186065673828,232.0,39719.85546875,0.0,2692.472412109375,1.0,281.2417907714844,283.8407897949219,291.48785400390625,293.9813842773437,293.1499938964844,293.1499938964844,280.95001220703125,35711.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158241748809814,1.0,0.0,0.0,3.647993087768554,3.648016929626465,8.879761139723996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.8623046875,0.0,1528.7818603515625,1895.4371337890625,0.0,3550.572509765625,0.904652178287506,1.0,0.0,3.0,1.0,0.0
12227220,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8721722960472107,0.5540558695793152,0.5028620362281799,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8534008860588074,0.5194953680038452,0.4958570301532745,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.7572097778320312,0.3579566478729248,0.2544301152229309,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.727085530757904,0.3135881423950195,0.302784651517868,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.6323059797286987,0.2048812359571457,0.950917422771454,285.0750427246094,284.95001220703125,300.36334228515625,288.5589294433594,298.3113708496094,297.215087890625,285.07373046875,1.0,0.614507794380188,0.4676994085311889,0.4676994085311889,1.0,1.0,-3.009971857070923,1.0495057106018066,1.960466265678405,0.3672505915164947,0.903442919254303,0.903442919254303,0.0,227.4033966064453,235.0,40724.328125,0.0,2719.564453125,1.0,280.95782470703125,283.6231689453125,291.6088562011719,294.2387390136719,293.1499938964844,293.1499938964844,280.6499938964844,35806.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305737614631652,1.0,0.0,0.0,3.656003713607788,3.656027555465698,8.918802336665976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.14404296875,0.0,1538.40576171875,1895.4371337890625,0.0,3686.3994140625,0.9064792990684508,1.0,0.0,3.0,1.0,0.0
12227280,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8721722960472107,0.5540558695793152,0.5028620362281799,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8534008860588074,0.5194953680038452,0.4958570301532745,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.7572097778320312,0.3579566478729248,0.2544301152229309,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.727085530757904,0.3135881423950195,0.302784651517868,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.6323059797286987,0.2048812359571457,0.950917422771454,285.0750427246094,284.95001220703125,300.36334228515625,288.5589294433594,298.3113708496094,297.215087890625,285.07373046875,1.0,0.614507794380188,0.4676994085311889,0.4676994085311889,1.0,1.0,-3.009971857070923,1.0495057106018066,1.960466265678405,0.3672505915164947,0.903442919254303,0.903442919254303,0.0,227.4033966064453,235.0,40724.328125,0.0,2719.564453125,1.0,280.95782470703125,283.6231689453125,291.6088562011719,294.2387390136719,293.1499938964844,293.1499938964844,280.6499938964844,35806.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305737614631652,1.0,0.0,0.0,3.656003713607788,3.656027555465698,8.918802336665976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.14404296875,0.0,1538.40576171875,1895.4371337890625,0.0,3686.3994140625,0.9064792990684508,1.0,0.0,3.0,1.0,0.0
12227340,296.8877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8664156794548035,0.5494983792304993,0.4992523491382599,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8506814241409302,0.5204364061355591,0.4971902072429657,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7543036937713623,0.3577962219715118,0.2546157240867615,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7243372201919556,0.313279926776886,0.3028782904148102,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6294781565666199,0.2041254043579101,0.9492335319519044,284.87603759765625,284.95001220703125,300.3999938964844,288.5782165527344,298.3151550292969,297.2049865722656,284.8743896484375,1.0,0.6162476539611816,0.4667522609233856,0.4667522609233856,1.0,1.0,-3.005555868148804,1.0457152128219604,1.9598405361175537,0.3643978238105774,0.9008176326751708,0.9008176326751708,0.0,231.506576538086,238.0,41610.80078125,0.0,2732.046875,1.0,280.6581726074219,283.38140869140625,291.637939453125,294.3472595214844,293.1499938964844,293.1499938964844,280.3500061035156,36006.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461223483085632,1.0,0.0,0.0,3.6564536094665527,3.656477689743042,8.920998197936569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.31005859375,0.0,1540.41162109375,1895.4371337890625,0.0,3827.962890625,0.9067087173461914,1.0,0.0,3.0,1.0,0.0
12227400,296.8877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8664156794548035,0.5494983792304993,0.4992523491382599,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8506814241409302,0.5204364061355591,0.4971902072429657,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7543036937713623,0.3577962219715118,0.2546157240867615,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7243372201919556,0.313279926776886,0.3028782904148102,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6294781565666199,0.2041254043579101,0.9492335319519044,284.87603759765625,284.95001220703125,300.3999938964844,288.5782165527344,298.3151550292969,297.2049865722656,284.8743896484375,1.0,0.6162476539611816,0.4667522609233856,0.4667522609233856,1.0,1.0,-3.005555868148804,1.0457152128219604,1.9598405361175537,0.3643978238105774,0.9008176326751708,0.9008176326751708,0.0,231.506576538086,238.0,41610.80078125,0.0,2732.046875,1.0,280.6581726074219,283.38140869140625,291.637939453125,294.3472595214844,293.1499938964844,293.1499938964844,280.3500061035156,36006.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461223483085632,1.0,0.0,0.0,3.6564536094665527,3.656477689743042,8.920998197936569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.31005859375,0.0,1540.41162109375,1895.4371337890625,0.0,3827.962890625,0.9067087173461914,1.0,0.0,3.0,1.0,0.0
