time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227460,296.87164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.861084520816803,0.54510098695755,0.4956464171409607,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.8478493094444275,0.5206075310707092,0.4976748824119568,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822509765625,0.751334011554718,0.3571696579456329,0.254392921924591,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825256347656,0.7214675545692444,0.3125313520431518,0.3024588227272033,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6836242675781,0.626507043838501,0.2030358612537384,0.945651650428772,284.68194580078125,284.95001220703125,300.4307861328125,288.594970703125,298.31494140625,297.1920166015625,284.6791381835937,1.0,0.6171973347663879,0.4658786356449127,0.4658786356449127,1.0,1.0,-2.99673080444336,1.0403484106063845,1.9563825130462649,0.3609166741371155,0.8961540460586548,0.8961540460586548,0.0,235.118408203125,238.0,42403.77734375,0.0,2733.413330078125,1.0,280.36474609375,283.1475830078125,291.65142822265625,294.42779541015625,293.1499938964844,293.1499938964844,280.3500061035156,36235.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572558999061584,1.0,0.0,0.0,3.649381875991821,3.649405956268311,8.886524369700055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.06640625,0.0,1534.244873046875,1895.4371337890625,0.0,3928.087158203125,0.9052723050117492,1.0,0.0,3.0,1.0,0.0
12227520,296.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.673095703125,0.860041081905365,0.5442853569984436,0.4949073791503906,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731262207031,0.8472753763198853,0.520630955696106,0.4977096021175384,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734313964844,0.7507354021072388,0.357045441865921,0.2543172836303711,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.7208799123764038,0.3123739361763,0.3023341298103332,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.6258965134620667,0.2028072625398636,0.9447739720344543,284.6732482910156,284.95001220703125,300.4366760253906,288.5982360839844,298.3148803710937,297.1895751953125,284.6715393066406,1.0,0.6173258423805237,0.4657122194766998,0.4657122194766998,1.0,1.0,-2.9945883750915527,1.0391438007354736,1.955444574356079,0.3601607084274292,0.8954562544822693,0.8954562544822693,0.0,235.80604553222656,226.0,42390.8671875,0.0,2732.774658203125,1.0,280.35821533203125,283.13922119140625,291.6415710449219,294.4047546386719,293.1499938964844,293.1499938964844,280.6499938964844,36262.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575413465499878,1.0,0.0,0.0,3.647434711456299,3.647458791732788,8.877043455868261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.2421875,0.0,1532.28271484375,1895.4371337890625,0.0,3930.638916015625,0.9048634767532348,1.0,0.0,3.0,1.0,0.0
12227580,296.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8605821132659912,0.5414243340492249,0.4915355145931244,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8501498103141785,0.5222529768943787,0.4986072480678558,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.7527871131896973,0.3575488030910492,0.2542499899864197,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.7224976420402527,0.3123480379581451,0.3018548190593719,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.6265563368797302,0.2020626962184906,0.9397042989730836,284.84820556640625,284.95001220703125,300.47332763671875,288.61895751953125,298.3238830566406,297.1883239746094,284.8495483398437,1.0,0.6139003038406372,0.464672178030014,0.464672178030014,1.0,1.0,-2.9848525524139404,1.0330712795257568,1.951781272888184,0.3559571206569671,0.8955103754997253,0.8955103754997253,0.0,232.3320770263672,214.0,41412.00390625,0.0,2696.285400390625,1.0,280.64215087890625,283.3578186035156,291.56610107421875,294.19354248046875,293.1499938964844,293.1499938964844,280.95001220703125,36162.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424228072166444,1.0,0.0,0.0,3.640529155731201,3.6405532360076895,8.84346263774205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.60498046875,0.0,1523.8721923828125,1895.4371337890625,0.0,3794.451904296875,0.9032829403877258,1.0,0.0,3.0,1.0,0.0
12227640,296.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8605821132659912,0.5414243340492249,0.4915355145931244,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8501498103141785,0.5222529768943787,0.4986072480678558,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.7527871131896973,0.3575488030910492,0.2542499899864197,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.7224976420402527,0.3123480379581451,0.3018548190593719,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.6265563368797302,0.2020626962184906,0.9397042989730836,284.84820556640625,284.95001220703125,300.47332763671875,288.61895751953125,298.3238830566406,297.1883239746094,284.8495483398437,1.0,0.6139003038406372,0.464672178030014,0.464672178030014,1.0,1.0,-2.9848525524139404,1.0330712795257568,1.951781272888184,0.3559571206569671,0.8955103754997253,0.8955103754997253,0.0,232.3320770263672,214.0,41412.00390625,0.0,2696.285400390625,1.0,280.64215087890625,283.3578186035156,291.56610107421875,294.19354248046875,293.1499938964844,293.1499938964844,280.95001220703125,36162.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424228072166444,1.0,0.0,0.0,3.640529155731201,3.6405532360076895,8.84346263774205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.60498046875,0.0,1523.8721923828125,1895.4371337890625,0.0,3794.451904296875,0.9032829403877258,1.0,0.0,3.0,1.0,0.0
12227700,296.8872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8631713390350342,0.5407714247703552,0.4905657470226288,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8537353873252869,0.5236648321151733,0.4995799362659454,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7557896971702576,0.3583504259586334,0.2545613646507263,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7250655293464661,0.312778115272522,0.3019611835479736,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.6284522414207458,0.2020596712827682,0.938389003276825,284.9952087402344,284.95001220703125,300.4916687011719,288.62957763671875,298.3322448730469,297.193359375,285.00408935546875,1.0,0.6115537285804749,0.4641521871089935,0.4641521871089935,1.0,1.0,-2.983772039413452,1.031529426574707,1.952242612838745,0.35451140999794,0.8972322344779968,0.8972322344779968,0.0,228.4678649902344,214.0,40599.98046875,0.0,2674.552978515625,1.0,280.8985290527344,283.5450744628906,291.5395202636719,294.0511474609375,293.1499938964844,293.1499938964844,280.95001220703125,36051.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314351081848145,1.0,0.0,0.0,3.639759540557861,3.639783382415772,8.839722909215197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.4287109375,0.0,1522.1900634765625,1895.4371337890625,0.0,3694.288330078125,0.903075098991394,1.0,0.0,3.0,1.0,0.0
12227760,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8669830560684204,0.5404472351074219,0.4900240004062652,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8584842681884766,0.525366485118866,0.5008987188339233,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.7598728537559509,0.3594262897968292,0.2551027834415436,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.728550910949707,0.3134451508522033,0.302317351102829,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.6312081813812256,0.2022757977247238,0.9380555748939514,285.04901123046875,284.95001220703125,300.510009765625,288.640380859375,298.3429260253906,297.201171875,285.0507202148437,1.0,0.6090250611305237,0.4638105034828186,0.4638105034828186,1.0,1.0,-2.985380172729492,1.0314080715179443,1.953972101211548,0.353897362947464,0.8984779119491577,0.8984779119491577,0.0,223.69998168945312,202.0,40547.49609375,0.0,2653.362548828125,1.0,280.9417419433594,283.59967041015625,291.5747985839844,294.1258850097656,293.1499938964844,293.1499938964844,281.25,35954.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92577862739563,1.0,0.0,0.0,3.641517877578736,3.6415419578552246,8.848267043504165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.80810546875,0.0,1523.4114990234375,1895.4371337890625,0.0,3642.388671875,0.9033679366111756,1.0,0.0,3.0,1.0,0.0
12227820,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8767592310905457,0.540302038192749,0.4893212616443634,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8702002763748169,0.5292420983314514,0.5039397478103638,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.7700902223587036,0.3620439767837524,0.2564858496189117,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.7372164130210876,0.3152007758617401,0.3033949434757232,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521057128906,0.6383951306343079,0.2031287848949432,0.9391484260559082,285.253173828125,284.95001220703125,300.5466613769531,288.6624450683594,298.3667297363281,297.2200622558594,285.25494384765625,1.0,0.6036691069602966,0.4631271362304687,0.4631271362304687,1.0,1.0,-2.9924569129943848,1.0327266454696655,1.9597302675247192,0.3534137606620788,0.904196798801422,0.904196798801422,0.0,212.83901977539065,190.0,39779.4609375,0.0,2611.468505859375,1.0,281.2417297363281,283.8418884277344,291.6091613769531,294.10723876953125,293.1499938964844,293.1499938964844,280.95001220703125,35702.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122347235679626,1.0,0.0,0.0,3.651884078979492,3.6519079208374015,8.898713872440567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.51220703125,0.0,1533.038818359375,1895.4371337890625,0.0,3517.331298828125,0.9055163264274596,1.0,0.0,3.0,1.0,0.0
12227880,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8767592310905457,0.540302038192749,0.4893212616443634,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8702002763748169,0.5292420983314514,0.5039397478103638,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.7700902223587036,0.3620439767837524,0.2564858496189117,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.7372164130210876,0.3152007758617401,0.3033949434757232,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521057128906,0.6383951306343079,0.2031287848949432,0.9391484260559082,285.253173828125,284.95001220703125,300.5466613769531,288.6624450683594,298.3667297363281,297.2200622558594,285.25494384765625,1.0,0.6036691069602966,0.4631271362304687,0.4631271362304687,1.0,1.0,-2.9924569129943848,1.0327266454696655,1.9597302675247192,0.3534137606620788,0.904196798801422,0.904196798801422,0.0,212.83901977539065,190.0,39779.4609375,0.0,2611.468505859375,1.0,281.2417297363281,283.8418884277344,291.6091613769531,294.10723876953125,293.1499938964844,293.1499938964844,280.95001220703125,35702.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122347235679626,1.0,0.0,0.0,3.651884078979492,3.6519079208374015,8.898713872440567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.51220703125,0.0,1533.038818359375,1895.4371337890625,0.0,3517.331298828125,0.9055163264274596,1.0,0.0,3.0,1.0,0.0
12227940,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8867017030715942,0.5380184650421143,0.4875439405441284,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.882495105266571,0.5317009687423706,0.5063120126724243,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.7808026671409607,0.3635742366313934,0.2575249373912811,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.7463481426239014,0.3161500990390777,0.3041708469390869,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.6461544036865234,0.2035111933946609,0.9398374557495116,285.07958984375,284.95001220703125,300.5833435058594,288.68511962890625,298.3807983398437,297.2245788574219,285.07818603515625,1.0,0.5978615283966064,0.4624437987804413,0.4624437987804413,1.0,1.0,-2.996194839477539,1.0327025651931765,1.9634923934936523,0.3525597751140594,0.904524028301239,0.904524028301239,0.0,202.03530883789065,178.0,40759.890625,0.0,2563.349609375,1.0,280.957763671875,283.6224670410156,291.73345947265625,294.3666687011719,293.1499938964844,293.1499938964844,280.6499938964844,35798.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926667094230652,1.0,0.0,0.0,3.660191535949707,3.660215616226196,8.939246640693455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.73828125,0.0,1543.0240478515625,1895.4371337890625,0.0,3650.55419921875,0.9074109792709352,1.0,0.0,3.0,1.0,0.0
12228000,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8867017030715942,0.5380184650421143,0.4875439405441284,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.882495105266571,0.5317009687423706,0.5063120126724243,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.7808026671409607,0.3635742366313934,0.2575249373912811,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.7463481426239014,0.3161500990390777,0.3041708469390869,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.6461544036865234,0.2035111933946609,0.9398374557495116,285.07958984375,284.95001220703125,300.5833435058594,288.68511962890625,298.3807983398437,297.2245788574219,285.07818603515625,1.0,0.5978615283966064,0.4624437987804413,0.4624437987804413,1.0,1.0,-2.996194839477539,1.0327025651931765,1.9634923934936523,0.3525597751140594,0.904524028301239,0.904524028301239,0.0,202.03530883789065,178.0,40759.890625,0.0,2563.349609375,1.0,280.957763671875,283.6224670410156,291.73345947265625,294.3666687011719,293.1499938964844,293.1499938964844,280.6499938964844,35798.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926667094230652,1.0,0.0,0.0,3.660191535949707,3.660215616226196,8.939246640693455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.73828125,0.0,1543.0240478515625,1895.4371337890625,0.0,3650.55419921875,0.9074109792709352,1.0,0.0,3.0,1.0,0.0
12228060,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8952060341835022,0.5340278744697571,0.4839026033878326,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8937305212020874,0.5326874256134033,0.5071313381195068,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7904286980628967,0.3639209568500519,0.2576464414596557,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7546440362930298,0.3160617053508758,0.3039102256298065,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6530623435974121,0.2030581682920456,0.9368248581886292,284.87860107421875,284.95001220703125,300.6199951171875,288.7084045410156,298.3844909667969,297.2153625488281,284.8768920898437,1.0,0.5910748243331909,0.4614337384700775,0.4614337384700775,1.0,1.0,-2.989022731781006,1.0276954174041748,1.961327314376831,0.3491065502166748,0.901919960975647,0.901919960975647,0.0,191.95196533203125,166.0,41619.9296875,0.0,2498.472900390625,1.0,280.6581420898437,283.3787536621094,291.7660217285156,294.4770812988281,293.1499938964844,293.1499938964844,280.3500061035156,36000.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417890310287476,1.0,0.0,0.0,3.6608846187591553,3.660908937454224,8.942632803154993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.3955078125,0.0,1545.31591796875,1895.4371337890625,0.0,3788.69970703125,0.9076955318450928,1.0,0.0,3.0,1.0,0.0
12228120,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8952060341835022,0.5340278744697571,0.4839026033878326,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8937305212020874,0.5326874256134033,0.5071313381195068,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7904286980628967,0.3639209568500519,0.2576464414596557,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7546440362930298,0.3160617053508758,0.3039102256298065,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6530623435974121,0.2030581682920456,0.9368248581886292,284.87860107421875,284.95001220703125,300.6199951171875,288.7084045410156,298.3844909667969,297.2153625488281,284.8768920898437,1.0,0.5910748243331909,0.4614337384700775,0.4614337384700775,1.0,1.0,-2.989022731781006,1.0276954174041748,1.961327314376831,0.3491065502166748,0.901919960975647,0.901919960975647,0.0,191.95196533203125,166.0,41619.9296875,0.0,2498.472900390625,1.0,280.6581420898437,283.3787536621094,291.7660217285156,294.4770812988281,293.1499938964844,293.1499938964844,280.3500061035156,36000.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417890310287476,1.0,0.0,0.0,3.6608846187591553,3.660908937454224,8.942632803154993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.3955078125,0.0,1545.31591796875,1895.4371337890625,0.0,3788.69970703125,0.9076955318450928,1.0,0.0,3.0,1.0,0.0
12228180,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.9039728045463562,0.529405415058136,0.4795380532741546,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.9053289890289308,0.5329382419586182,0.5071331858634949,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8002640008926392,0.3637081086635589,0.2572974860668182,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741943359375,0.76322340965271,0.3153986930847168,0.3030218780040741,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6749267578125,0.6600314974784851,0.2020777612924575,0.9311477541923524,284.6738586425781,284.95001220703125,300.6566772460937,288.7322692871094,298.3842468261719,297.2008972167969,284.6720886230469,1.0,0.5833813548088074,0.4604236781597137,0.4604236781597137,1.0,1.0,-2.9754717350006104,1.0201656818389893,1.9553059339523315,0.3445064127445221,0.8965535759925842,0.8965535759925842,0.0,181.77198791503903,154.0,42373.73046875,0.0,2421.7392578125,1.0,280.3581848144531,283.1346130371094,291.7733764648437,294.5367126464844,293.1499938964844,293.1499938964844,280.6499938964844,36258.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527597427368164,1.0,0.0,0.0,3.652055501937866,3.652079582214356,8.899550039132009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.1416015625,0.0,1537.389404296875,1895.4371337890625,0.0,3887.789794921875,0.9058929681777954,1.0,0.0,3.0,1.0,0.0
12228240,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.9039728045463562,0.529405415058136,0.4795380532741546,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.9053289890289308,0.5329382419586182,0.5071331858634949,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8002640008926392,0.3637081086635589,0.2572974860668182,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741943359375,0.76322340965271,0.3153986930847168,0.3030218780040741,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6749267578125,0.6600314974784851,0.2020777612924575,0.9311477541923524,284.6738586425781,284.95001220703125,300.6566772460937,288.7322692871094,298.3842468261719,297.2008972167969,284.6720886230469,1.0,0.5833813548088074,0.4604236781597137,0.4604236781597137,1.0,1.0,-2.9754717350006104,1.0201656818389893,1.9553059339523315,0.3445064127445221,0.8965535759925842,0.8965535759925842,0.0,181.77198791503903,154.0,42373.73046875,0.0,2421.7392578125,1.0,280.3581848144531,283.1346130371094,291.7733764648437,294.5367126464844,293.1499938964844,293.1499938964844,280.6499938964844,36258.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527597427368164,1.0,0.0,0.0,3.652055501937866,3.652079582214356,8.899550039132009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.1416015625,0.0,1537.389404296875,1895.4371337890625,0.0,3887.789794921875,0.9058929681777954,1.0,0.0,3.0,1.0,0.0
12228300,296.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018493652344,0.9095229506492616,0.5278705358505249,0.4775329232215881,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018798828125,0.9124100804328918,0.5335185527801514,0.5071675181388855,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003234863281,0.8059461712837219,0.3639948070049286,0.2571547925472259,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.799560546875,0.768251359462738,0.3153233230113983,0.3025603890419006,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961120605469,0.6641109585762024,0.2017289400100708,0.9280424118041992,284.8011779785156,284.95001220703125,300.67498779296875,288.7444152832031,298.3871154785156,297.1981506347656,284.809326171875,1.0,0.5793151259422302,0.4599186778068542,0.4599186778068542,1.0,1.0,-2.968636989593506,1.016388177871704,1.952248811721801,0.3421054780483246,0.8967693448066711,0.8967693448066711,0.0,176.33511352539062,154.0,41513.078125,0.0,2381.763916015625,1.0,280.6013488769531,283.3032531738281,291.6990051269531,294.30810546875,293.1499938964844,293.1499938964844,280.6499938964844,36215.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436774253845216,1.0,0.0,0.0,3.64763617515564,3.647660255432129,8.87802400484361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.25830078125,0.0,1532.1552734375,1895.4371337890625,0.0,3805.828857421875,0.9049354195594788,1.0,0.0,3.0,1.0,0.0
12228360,296.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.9175342917442322,0.5270761251449585,0.4763546288013458,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.9218751192092896,0.534654438495636,0.5077915787696838,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8130685091018677,0.3647668361663818,0.2573812007904053,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7748561501502991,0.3156284093856811,0.3024647831916809,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.6696021556854248,0.2016705721616745,0.9261044859886168,284.8494567871094,284.95001220703125,300.6933288574219,288.7566833496094,298.39434814453125,297.2010192871094,284.8509216308594,1.0,0.5753546953201294,0.4596349000930786,0.4596349000930786,1.0,1.0,-2.9657914638519287,1.0146310329437256,1.9511604309082031,0.3408308029174804,0.8966265916824341,0.8966265916824341,0.0,170.2464599609375,142.0,41403.859375,0.0,2345.82763671875,1.0,280.6421203613281,283.3536682128906,291.70233154296875,294.32958984375,293.1499938964844,293.1499938964844,280.95001220703125,36159.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373112916946412,1.0,0.0,0.0,3.645278453826904,3.6453025341033936,8.866550729180744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.3115234375,0.0,1529.1114501953125,1895.4371337890625,0.0,3747.968994140625,0.904341757297516,1.0,0.0,3.0,1.0,0.0
12228420,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9385896325111388,0.5265724062919617,0.4751121997833252,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9454554915428162,0.5378640294075012,0.5100023150444031,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8299164772033691,0.367164134979248,0.2584747076034546,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.7916593551635742,0.3169591128826141,0.3029810190200805,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.683948278427124,0.2021755874156952,0.9249987602233888,285.0526123046875,284.95001220703125,300.7300109863281,288.7816162109375,298.41485595703125,297.2151184082031,285.05438232421875,1.0,0.5678544640541077,0.4590673744678497,0.4590673744678497,1.0,1.0,-2.9675514698028564,1.0140929222106934,1.9534586668014529,0.3396750092506408,0.8996573686599731,0.8996573686599731,0.0,157.29318237304688,130.0,40563.1171875,0.0,2283.44189453125,1.0,280.9417419433594,283.5970153808594,291.7159118652344,294.2680358886719,293.1499938964844,293.1499938964844,281.25,35950.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920624315738678,1.0,0.0,0.0,3.646407842636109,3.6464316844940186,8.872045782482019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.626953125,0.0,1528.8035888671875,1895.4371337890625,0.0,3594.9189453125,0.904459536075592,1.0,0.0,3.0,1.0,0.0
12228480,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9385896325111388,0.5265724062919617,0.4751121997833252,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9454554915428162,0.5378640294075012,0.5100023150444031,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8299164772033691,0.367164134979248,0.2584747076034546,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.7916593551635742,0.3169591128826141,0.3029810190200805,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.683948278427124,0.2021755874156952,0.9249987602233888,285.0526123046875,284.95001220703125,300.7300109863281,288.7816162109375,298.41485595703125,297.2151184082031,285.05438232421875,1.0,0.5678544640541077,0.4590673744678497,0.4590673744678497,1.0,1.0,-2.9675514698028564,1.0140929222106934,1.9534586668014529,0.3396750092506408,0.8996573686599731,0.8996573686599731,0.0,157.29318237304688,130.0,40563.1171875,0.0,2283.44189453125,1.0,280.9417419433594,283.5970153808594,291.7159118652344,294.2680358886719,293.1499938964844,293.1499938964844,281.25,35950.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920624315738678,1.0,0.0,0.0,3.646407842636109,3.6464316844940186,8.872045782482019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.626953125,0.0,1528.8035888671875,1895.4371337890625,0.0,3594.9189453125,0.904459536075592,1.0,0.0,3.0,1.0,0.0
12228540,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.9636269807815552,0.5268634557723999,0.4747118949890136,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.9719229936599731,0.5418196320533752,0.5130234360694885,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.8509729504585266,0.3702692687511444,0.2601286768913269,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25885009765625,0.8125678300857544,0.3189225494861603,0.3041622936725616,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.7024154663085938,0.2032784074544906,0.9267918467521667,285.2592163085937,284.95001220703125,300.76666259765625,288.8070373535156,298.43951416015625,297.2350158691406,285.2611083984375,1.0,0.5609965324401855,0.4584998488426208,0.4584998488426208,1.0,1.0,-2.976259469985962,1.016264796257019,1.9599946737289429,0.3397454023361206,0.9054729342460632,0.9054729342460632,0.0,144.03265380859375,133.0,39822.10546875,0.0,2231.641357421875,1.0,281.24176025390625,283.84100341796875,291.75457763671875,294.25555419921875,293.1499938964844,293.1499938964844,280.95001220703125,35697.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907244086265564,1.0,0.0,0.0,3.656970024108887,3.656994104385376,8.923518066694669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.73876953125,0.0,1538.666015625,1895.4371337890625,0.0,3471.010009765625,0.9066513180732728,1.0,0.0,3.0,1.0,0.0
12228600,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.9636269807815552,0.5268634557723999,0.4747118949890136,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.9719229936599731,0.5418196320533752,0.5130234360694885,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.8509729504585266,0.3702692687511444,0.2601286768913269,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25885009765625,0.8125678300857544,0.3189225494861603,0.3041622936725616,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.7024154663085938,0.2032784074544906,0.9267918467521667,285.2592163085937,284.95001220703125,300.76666259765625,288.8070373535156,298.43951416015625,297.2350158691406,285.2611083984375,1.0,0.5609965324401855,0.4584998488426208,0.4584998488426208,1.0,1.0,-2.976259469985962,1.016264796257019,1.9599946737289429,0.3397454023361206,0.9054729342460632,0.9054729342460632,0.0,144.03265380859375,133.0,39822.10546875,0.0,2231.641357421875,1.0,281.24176025390625,283.84100341796875,291.75457763671875,294.25555419921875,293.1499938964844,293.1499938964844,280.95001220703125,35697.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907244086265564,1.0,0.0,0.0,3.656970024108887,3.656994104385376,8.923518066694669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.73876953125,0.0,1538.666015625,1895.4371337890625,0.0,3471.010009765625,0.9066513180732728,1.0,0.0,3.0,1.0,0.0
12228660,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.974258542060852,0.525235116481781,0.4736935198307037,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.9839031100273132,0.5441504120826721,0.5154783725738525,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09185791015625,0.862476646900177,0.3721246421337127,0.2615410089492798,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092041015625,0.8227095603942871,0.3199883103370666,0.3052461445331573,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.7118683457374573,0.2038574665784835,0.9292940497398376,285.0917053222656,284.95001220703125,300.8004150390625,288.830810546875,298.452392578125,297.2396545410156,285.090087890625,1.0,0.5589074492454529,0.4576974809169769,0.4576974809169769,1.0,1.0,-2.98400354385376,1.017534852027893,1.9664686918258667,0.3393190205097198,0.9058309197425842,0.9058309197425842,0.0,138.3854522705078,133.0,40836.0,0.0,2216.579833984375,1.0,280.9603881835937,283.6272277832031,291.8818359375,294.52203369140625,293.1499938964844,293.1499938964844,280.95001220703125,35785.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212576150894164,1.0,0.0,0.0,3.665046215057373,3.6650702953338623,8.96297535746271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.67724609375,0.0,1548.35791015625,1895.4371337890625,0.0,3600.760009765625,0.9084869623184204,1.0,0.0,3.0,1.0,0.0
12228720,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.9745759963989258,0.5250289440155029,0.4735100269317627,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.9843797087669371,0.5442955493927002,0.5156183838844299,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.8629729747772217,0.3722397685050964,0.2616219818592071,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.089111328125,0.8231182098388672,0.3200399279594421,0.3052969574928283,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.7122312784194946,0.2038746476173401,0.9293791651725768,285.0888671875,284.95001220703125,300.8033447265625,288.8329162597656,298.4530944824219,297.2394714355469,285.0876770019531,1.0,0.5588095784187317,0.4576277136802673,0.4576277136802673,1.0,1.0,-2.9842123985290527,1.0174616575241089,1.966750741004944,0.339197963476181,0.9059426188468932,0.9059426188468932,0.0,138.16403198242188,136.0,40847.94140625,0.0,2215.821044921875,1.0,280.9577331542969,283.6239929199219,291.8822631835937,294.5208740234375,293.1499938964844,293.1499938964844,280.6499938964844,35788.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218960404396056,1.0,0.0,0.0,3.665613889694214,3.665637969970703,8.965752158474061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.14306640625,0.0,1549.021240234375,1895.4371337890625,0.0,3606.645751953125,0.908618986606598,1.0,0.0,3.0,1.0,0.0
12228780,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9738509058952332,0.5214446783065796,0.4705850481986999,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9860547184944152,0.5452194213867188,0.5167579650878906,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8647983074188232,0.3729698657989502,0.2622866928577423,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8242774605751038,0.32005175948143,0.3055090308189392,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7130013108253479,0.2035711109638214,0.9288324117660522,284.8923034667969,284.95001220703125,300.8399963378906,288.85919189453125,298.4563903808594,297.229248046875,284.8907775878906,1.0,0.5582341551780701,0.4567555785179138,0.4567555785179138,1.0,1.0,-2.982471227645874,1.0148420333862305,1.967629075050354,0.3369745314121246,0.9035494923591614,0.9035494923591614,0.0,137.4839630126953,139.0,41767.78125,0.0,2209.302734375,1.0,280.6580810546875,283.3836364746094,291.91815185546875,294.63800048828125,293.1499938964844,293.1499938964844,280.3500061035156,35983.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372838735580444,1.0,0.0,0.0,3.666900157928467,3.666924238204956,8.972045293376141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.45458984375,0.0,1551.9312744140625,1895.4371337890625,0.0,3747.718994140625,0.9090313911437988,1.0,0.0,3.0,1.0,0.0
12228840,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9738509058952332,0.5214446783065796,0.4705850481986999,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9860547184944152,0.5452194213867188,0.5167579650878906,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8647983074188232,0.3729698657989502,0.2622866928577423,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8242774605751038,0.32005175948143,0.3055090308189392,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7130013108253479,0.2035711109638214,0.9288324117660522,284.8923034667969,284.95001220703125,300.8399963378906,288.85919189453125,298.4563903808594,297.229248046875,284.8907775878906,1.0,0.5582341551780701,0.4567555785179138,0.4567555785179138,1.0,1.0,-2.982471227645874,1.0148420333862305,1.967629075050354,0.3369745314121246,0.9035494923591614,0.9035494923591614,0.0,137.4839630126953,139.0,41767.78125,0.0,2209.302734375,1.0,280.6580810546875,283.3836364746094,291.91815185546875,294.63800048828125,293.1499938964844,293.1499938964844,280.3500061035156,35983.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372838735580444,1.0,0.0,0.0,3.666900157928467,3.666924238204956,8.972045293376141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.45458984375,0.0,1551.9312744140625,1895.4371337890625,0.0,3747.718994140625,0.9090313911437988,1.0,0.0,3.0,1.0,0.0
12228900,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436218261719,0.9713746905326844,0.5193866491317749,0.4689027369022369,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74346923828125,0.9849919080734252,0.5453744530677795,0.5170562863349915,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.8637279272079468,0.3730983734130859,0.2624677717685699,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460021972656,0.8230559825897217,0.3198123574256897,0.3054034113883972,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74981689453125,0.7116411924362183,0.2031905502080917,0.9276381731033324,284.7442932128906,284.95001220703125,300.8583374023437,288.8724975585937,298.4564514160156,297.22198486328125,284.7354431152344,1.0,0.5582154989242554,0.456319510936737,0.456319510936737,1.0,1.0,-2.979465246200561,1.012700080871582,1.966765284538269,0.3354843556880951,0.9007459878921508,0.9007459878921508,0.0,138.07273864746094,139.0,42554.11328125,0.0,2207.0205078125,1.0,280.4008483886719,283.195556640625,291.9482727050781,294.7730407714844,293.1499938964844,293.1499938964844,280.3500061035156,36117.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457318186759948,1.0,0.0,0.0,3.664348363876343,3.664372444152832,8.959562478594307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.916015625,0.0,1550.0755615234375,1895.4371337890625,0.0,3824.4306640625,0.9085135459899902,1.0,0.0,3.0,1.0,0.0
12228960,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6920166015625,0.9676402807235718,0.5171720385551453,0.4669781923294067,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919860839844,0.9828622937202454,0.5453459024429321,0.5171145796775818,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922607421875,0.8615825772285461,0.3730880320072174,0.2625148594379425,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924133300781,0.8208521604537964,0.3194264769554138,0.3051283061504364,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6930847167969,0.7092851996421814,0.2026716023683548,0.9257661700248718,284.692138671875,284.95001220703125,300.8766784667969,288.8858947753906,298.4555358886719,297.2132873535156,284.6905822753906,1.0,0.5582426190376282,0.4559135138988495,0.4559135138988495,1.0,1.0,-2.9746997356414795,1.0099350214004517,1.9647648334503167,0.3337611556053161,0.8984575867652893,0.8984575867652893,0.0,139.13148498535156,142.0,42587.39453125,0.0,2204.042236328125,1.0,280.3580322265625,283.1428527832031,291.9288635253906,294.70489501953125,293.1499938964844,293.1499938964844,280.6499938964844,36233.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486184120178224,1.0,0.0,0.0,3.658984899520874,3.6590089797973633,8.933353683460155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.59228515625,0.0,1544.9354248046875,1895.4371337890625,0.0,3850.507080078125,0.9074265956878662,1.0,0.0,3.0,1.0,0.0
12229020,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9623759388923644,0.5150908827781677,0.4645222127437591,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9803095459938048,0.5469256043434143,0.5181530714035034,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8592219948768616,0.3744491040706634,0.263189435005188,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8180136680603027,0.3196515142917633,0.3050848543643951,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7059187293052673,0.2022782266139984,0.9232794642448424,284.8728332519531,284.95001220703125,300.913330078125,288.9129638671875,298.4648742675781,297.21221923828125,284.8744506835937,1.0,0.558782696723938,0.4551014900207519,0.4551014900207519,1.0,1.0,-2.9707517623901367,1.006607174873352,1.9641447067260744,0.3310639560222626,0.8988770842552185,0.8988770842552185,0.0,140.7622528076172,145.0,41681.72265625,0.0,2205.414794921875,1.0,280.6422424316406,283.3657531738281,291.86151123046875,294.50537109375,293.1499938964844,293.1499938964844,280.95001220703125,36127.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337449669837952,1.0,0.0,0.0,3.653367519378662,3.653391599655152,8.905945492188039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.33056640625,0.0,1537.874755859375,1895.4371337890625,0.0,3715.41943359375,0.9061302542686462,1.0,0.0,3.0,1.0,0.0
12229080,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9623759388923644,0.5150908827781677,0.4645222127437591,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9803095459938048,0.5469256043434143,0.5181530714035034,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8592219948768616,0.3744491040706634,0.263189435005188,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8180136680603027,0.3196515142917633,0.3050848543643951,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7059187293052673,0.2022782266139984,0.9232794642448424,284.8728332519531,284.95001220703125,300.913330078125,288.9129638671875,298.4648742675781,297.21221923828125,284.8744506835937,1.0,0.558782696723938,0.4551014900207519,0.4551014900207519,1.0,1.0,-2.9707517623901367,1.006607174873352,1.9641447067260744,0.3310639560222626,0.8988770842552185,0.8988770842552185,0.0,140.7622528076172,145.0,41681.72265625,0.0,2205.414794921875,1.0,280.6422424316406,283.3657531738281,291.86151123046875,294.50537109375,293.1499938964844,293.1499938964844,280.95001220703125,36127.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337449669837952,1.0,0.0,0.0,3.653367519378662,3.653391599655152,8.905945492188039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.33056640625,0.0,1537.874755859375,1895.4371337890625,0.0,3715.41943359375,0.9061302542686462,1.0,0.0,3.0,1.0,0.0
12229140,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9606671333312988,0.5147727727890015,0.4639676809310913,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.9806267023086548,0.5499916076660156,0.5207700729370117,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8599082827568054,0.3771117925643921,0.2648716866970062,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8178650140762329,0.3209479749202728,0.3061146140098572,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.7052947282791138,0.202741727232933,0.9246037006378174,285.0802001953125,284.95001220703125,300.95001220703125,288.9403991699219,298.4842224121094,297.2253723144531,285.0821533203125,1.0,0.5603755712509155,0.4542894959449768,0.4542894959449768,1.0,1.0,-2.9780733585357666,1.0076544284820557,1.9704188108444207,0.3302992880344391,0.9023051857948304,0.9023051857948304,0.0,141.69883728027344,148.0,40902.01171875,0.0,2223.037353515625,1.0,280.9418334960937,283.6122436523437,291.87841796875,294.451171875,293.1499938964844,293.1499938964844,280.6499938964844,35914.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91781747341156,1.0,0.0,0.0,3.655822515487671,3.65584659576416,8.917918421502691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.91259765625,0.0,1539.0146484375,1895.4371337890625,0.0,3569.0029296875,0.9065417051315308,1.0,0.0,3.0,1.0,0.0
12229200,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9606671333312988,0.5147727727890015,0.4639676809310913,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.9806267023086548,0.5499916076660156,0.5207700729370117,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8599082827568054,0.3771117925643921,0.2648716866970062,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8178650140762329,0.3209479749202728,0.3061146140098572,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.7052947282791138,0.202741727232933,0.9246037006378174,285.0802001953125,284.95001220703125,300.95001220703125,288.9403991699219,298.4842224121094,297.2253723144531,285.0821533203125,1.0,0.5603755712509155,0.4542894959449768,0.4542894959449768,1.0,1.0,-2.9780733585357666,1.0076544284820557,1.9704188108444207,0.3302992880344391,0.9023051857948304,0.9023051857948304,0.0,141.69883728027344,148.0,40902.01171875,0.0,2223.037353515625,1.0,280.9418334960937,283.6122436523437,291.87841796875,294.451171875,293.1499938964844,293.1499938964844,280.6499938964844,35914.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91781747341156,1.0,0.0,0.0,3.655822515487671,3.65584659576416,8.917918421502691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.91259765625,0.0,1539.0146484375,1895.4371337890625,0.0,3569.0029296875,0.9065417051315308,1.0,0.0,3.0,1.0,0.0
12229260,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9683017134666444,0.5166985392570496,0.4654178023338318,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.9890350699424744,0.5561009049415588,0.5259782075881958,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.8697636723518372,0.3831625580787658,0.2686103582382202,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8264385461807251,0.3260583579540252,0.3101612031459808,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.7146759629249573,0.2075704038143158,0.941740334033966,284.94091796875,284.95001220703125,300.9824523925781,288.9682312011719,298.523193359375,297.2670593261719,284.94158935546875,1.0,0.5643762350082397,0.4535696804523468,0.4535696804523468,1.0,1.0,-3.016007900238037,1.020778775215149,1.995229125022888,0.3346164524555206,0.9009582996368408,0.9009582996368408,0.0,139.83033752441406,151.0,42288.6484375,0.0,2280.966796875,1.0,280.6577453613281,283.4230041503906,292.0093688964844,294.7267761230469,293.1499938964844,293.1499938964844,280.3500061035156,36005.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303938746452332,1.0,0.0,0.0,3.656157732009888,3.656181812286377,8.919554375097505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.19970703125,0.0,1540.0711669921875,1895.4371337890625,0.0,3684.7509765625,0.9066561460494996,1.0,0.0,3.0,1.0,0.0
