time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12229320,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9683017134666444,0.5166985392570496,0.4654178023338318,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.9890350699424744,0.5561009049415588,0.5259782075881958,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.8697636723518372,0.3831625580787658,0.2686103582382202,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8264385461807251,0.3260583579540252,0.3101612031459808,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.7146759629249573,0.2075704038143158,0.941740334033966,284.94091796875,284.95001220703125,300.9824523925781,288.9682312011719,298.523193359375,297.2670593261719,284.94158935546875,1.0,0.5643762350082397,0.4535696804523468,0.4535696804523468,1.0,1.0,-3.016007900238037,1.020778775215149,1.995229125022888,0.3346164524555206,0.9009582996368408,0.9009582996368408,0.0,139.83033752441406,151.0,42288.6484375,0.0,2280.966796875,1.0,280.6577453613281,283.4230041503906,292.0093688964844,294.7267761230469,293.1499938964844,293.1499938964844,280.3500061035156,36005.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303938746452332,1.0,0.0,0.0,3.656157732009888,3.656181812286377,8.919554375097505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.19970703125,0.0,1540.0711669921875,1895.4371337890625,0.0,3684.7509765625,0.9066561460494996,1.0,0.0,3.0,1.0,0.0
12229380,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.9657862782478333,0.5151804685592651,0.4646683633327484,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.989086389541626,0.5590242147445679,0.5293552279472351,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.8707830309867859,0.3863043189048767,0.2712272107601166,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.779052734375,0.827178955078125,0.3284481763839721,0.3129934668540954,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.716545820236206,0.210005909204483,0.9552562236785888,284.7789611816406,284.95001220703125,301.0068054199219,288.9964904785156,298.5359802246094,297.2746887207031,284.7786865234375,1.0,0.5689892172813416,0.4528498649597168,0.4528498649597168,1.0,1.0,-3.0419862270355225,1.029175043106079,2.0128114223480225,0.3374648690223694,0.8973007798194885,0.8973007798194885,0.0,141.88088989257812,154.0,43543.93359375,0.0,2338.6142578125,1.0,280.3581848144531,283.2110595703125,292.0594482421875,294.8802490234375,293.1499938964844,293.1499938964844,280.6499938964844,36176.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946578562259674,1.0,0.0,0.0,3.650193691253662,3.650217771530152,8.890478397916013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.037109375,0.0,1534.7025146484375,1895.4371337890625,0.0,3832.087158203125,0.9054308533668518,1.0,0.0,3.0,1.0,0.0
12229440,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.9657862782478333,0.5151804685592651,0.4646683633327484,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.989086389541626,0.5590242147445679,0.5293552279472351,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.8707830309867859,0.3863043189048767,0.2712272107601166,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.779052734375,0.827178955078125,0.3284481763839721,0.3129934668540954,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.716545820236206,0.210005909204483,0.9552562236785888,284.7789611816406,284.95001220703125,301.0068054199219,288.9964904785156,298.5359802246094,297.2746887207031,284.7786865234375,1.0,0.5689892172813416,0.4528498649597168,0.4528498649597168,1.0,1.0,-3.0419862270355225,1.029175043106079,2.0128114223480225,0.3374648690223694,0.8973007798194885,0.8973007798194885,0.0,141.88088989257812,154.0,43543.93359375,0.0,2338.6142578125,1.0,280.3581848144531,283.2110595703125,292.0594482421875,294.8802490234375,293.1499938964844,293.1499938964844,280.6499938964844,36176.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946578562259674,1.0,0.0,0.0,3.650193691253662,3.650217771530152,8.890478397916013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.037109375,0.0,1534.7025146484375,1895.4371337890625,0.0,3832.087158203125,0.9054308533668518,1.0,0.0,3.0,1.0,0.0
12229500,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.9624265432357788,0.5147268176078796,0.4639920890331268,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.9873468279838562,0.5604972243309021,0.5305935740470886,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8692787289619446,0.387832373380661,0.2722190320491791,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8256766200065613,0.3294401168823242,0.3139178156852722,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.715541422367096,0.2108895629644394,0.9595337510108948,284.9206237792969,284.95001220703125,301.0160827636719,289.0107727050781,298.54058837890625,297.2776184082031,284.9295654296875,1.0,0.5711082816123962,0.4524899423122406,0.4524899423122406,1.0,1.0,-3.0501062870025635,1.0314894914627075,2.018616914749145,0.3379418849945068,0.8984604477882385,0.8984604477882385,0.0,143.65501403808594,154.0,42856.2578125,0.0,2362.71923828125,1.0,280.6013488769531,283.3896789550781,291.99273681640625,294.6755676269531,293.1499938964844,293.1499938964844,280.6499938964844,36100.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405518174171448,1.0,0.0,0.0,3.648171424865722,3.648195505142212,8.880629707164189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.23291015625,0.0,1531.88330078125,1895.4371337890625,0.0,3777.461181640625,0.9049832224845886,1.0,0.0,3.0,1.0,0.0
12229560,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.9603486061096193,0.5148360729217529,0.4639534652233124,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9865180253982544,0.5623676776885986,0.5322542190551758,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.8688010573387146,0.3896793723106384,0.2734530568122864,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8249912858009338,0.330630362033844,0.3150156736373901,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.7151740789413452,0.211851567029953,0.9639435410499572,284.979736328125,284.95001220703125,301.0235290527344,289.025146484375,298.5460510253906,297.2840576171875,284.9820861816406,1.0,0.5732866525650024,0.4517534375190735,0.4517534375190735,1.0,1.0,-3.060157299041748,1.0337316989898682,2.02642560005188,0.337891012430191,0.8992958664894104,0.8992958664894104,0.0,145.08596801757812,157.0,42897.30859375,0.0,2388.732177734375,1.0,280.6421203613281,283.4479675292969,291.99871826171875,294.71270751953125,293.1499938964844,293.1499938964844,280.95001220703125,36016.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370399117469788,1.0,0.0,0.0,3.648655891418457,3.6486799716949454,8.882989277481101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.3466796875,0.0,1531.795654296875,1895.4371337890625,0.0,3745.495361328125,0.9050050377845764,1.0,0.0,3.0,1.0,0.0
12229620,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986694335937,0.9577956795692444,0.515832245349884,0.4646744132041931,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19873046875,0.986047863960266,0.5667506456375122,0.5362194776535034,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.8691673278808594,0.3939094543457031,0.2763095498085022,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981201171875,0.8247004151344299,0.333385169506073,0.3175459504127502,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.7153147459030151,0.2139679938554763,0.9733760356903076,285.19854736328125,284.95001220703125,301.0331115722656,289.05401611328125,298.5580749511719,297.30145263671875,285.20086669921875,1.0,0.5778543949127197,0.4502804577350616,0.4502804577350616,1.0,1.0,-3.083601236343384,1.0393404960632324,2.044260740280152,0.3382088840007782,0.9043874740600586,0.9043874740600586,0.0,147.5777130126953,160.0,42285.10546875,0.0,2445.559326171875,1.0,280.9418029785156,283.7016906738281,292.01190185546875,294.6681213378906,293.1499938964844,293.1499938964844,280.6499938964844,35770.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251871705055236,1.0,0.0,0.0,3.6564552783966064,3.656479358673096,8.921005587581021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.7822265625,0.0,1538.6400146484375,1895.4371337890625,0.0,3636.94970703125,0.9065871834754944,1.0,0.0,3.0,1.0,0.0
12229680,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986694335937,0.9577956795692444,0.515832245349884,0.4646744132041931,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19873046875,0.986047863960266,0.5667506456375122,0.5362194776535034,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.8691673278808594,0.3939094543457031,0.2763095498085022,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981201171875,0.8247004151344299,0.333385169506073,0.3175459504127502,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.7153147459030151,0.2139679938554763,0.9733760356903076,285.19854736328125,284.95001220703125,301.0331115722656,289.05401611328125,298.5580749511719,297.30145263671875,285.20086669921875,1.0,0.5778543949127197,0.4502804577350616,0.4502804577350616,1.0,1.0,-3.083601236343384,1.0393404960632324,2.044260740280152,0.3382088840007782,0.9043874740600586,0.9043874740600586,0.0,147.5777130126953,160.0,42285.10546875,0.0,2445.559326171875,1.0,280.9418029785156,283.7016906738281,292.01190185546875,294.6681213378906,293.1499938964844,293.1499938964844,280.6499938964844,35770.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251871705055236,1.0,0.0,0.0,3.6564552783966064,3.656479358673096,8.921005587581021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.7822265625,0.0,1538.6400146484375,1895.4371337890625,0.0,3636.94970703125,0.9065871834754944,1.0,0.0,3.0,1.0,0.0
12229740,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9525319337844848,0.5148502588272095,0.4645305871963501,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9835920333862304,0.56965172290802,0.5395686626434326,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8674246072769165,0.3969605267047882,0.2788193523883819,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8225942850112915,0.335220605134964,0.3197208642959595,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.713748574256897,0.2154058814048767,0.9815397262573242,285.0406188964844,284.95001220703125,301.0360412597656,289.0830078125,298.5576477050781,297.30401611328125,285.0399169921875,1.0,0.5823442339897156,0.4488074779510498,0.4488074779510498,1.0,1.0,-3.1029157638549805,1.043279767036438,2.059636116027832,0.3380196988582611,0.9042956233024596,0.9042956233024596,0.0,150.9884033203125,163.0,43439.828125,0.0,2500.14453125,1.0,280.6577453613281,283.494873046875,292.13116455078125,294.9296569824219,293.1499938964844,293.1499938964844,280.3500061035156,35858.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392744898796082,1.0,0.0,0.0,3.66246509552002,3.662489175796509,8.950354981607234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.82421875,0.0,1546.016845703125,1895.4371337890625,0.0,3765.845703125,0.9079630374908448,1.0,0.0,3.0,1.0,0.0
12229800,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9525319337844848,0.5148502588272095,0.4645305871963501,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9835920333862304,0.56965172290802,0.5395686626434326,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8674246072769165,0.3969605267047882,0.2788193523883819,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8225942850112915,0.335220605134964,0.3197208642959595,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.713748574256897,0.2154058814048767,0.9815397262573242,285.0406188964844,284.95001220703125,301.0360412597656,289.0830078125,298.5576477050781,297.30401611328125,285.0399169921875,1.0,0.5823442339897156,0.4488074779510498,0.4488074779510498,1.0,1.0,-3.1029157638549805,1.043279767036438,2.059636116027832,0.3380196988582611,0.9042956233024596,0.9042956233024596,0.0,150.9884033203125,163.0,43439.828125,0.0,2500.14453125,1.0,280.6577453613281,283.494873046875,292.13116455078125,294.9296569824219,293.1499938964844,293.1499938964844,280.3500061035156,35858.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392744898796082,1.0,0.0,0.0,3.66246509552002,3.662489175796509,8.950354981607234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.82421875,0.0,1546.016845703125,1895.4371337890625,0.0,3765.845703125,0.9079630374908448,1.0,0.0,3.0,1.0,0.0
12229860,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9426007270812988,0.5121785998344421,0.4625903367996216,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.9775511026382446,0.5709559321403503,0.5412640571594238,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8621138334274292,0.3987409472465515,0.2803581655025482,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8172670602798462,0.3359013199806213,0.3207646906375885,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7089174389839172,0.2158593833446502,0.9853768944740297,284.8581848144531,284.95001220703125,301.03277587890625,289.11199951171875,298.5453796386719,297.2921142578125,284.857177734375,1.0,0.5859677791595459,0.4475188851356506,0.4475188851356506,1.0,1.0,-3.1103498935699463,1.0430519580841064,2.06729793548584,0.3362612128257751,0.9015321731567384,0.9015321731567384,0.0,155.63951110839844,166.0,44522.9375,0.0,2539.04296875,1.0,280.358154296875,283.26690673828125,292.16876220703125,295.05548095703125,293.1499938964844,293.1499938964844,280.04998779296875,36043.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539989829063416,1.0,0.0,0.0,3.661438465118408,3.661462783813477,8.945338549892767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6805.19873046875,0.0,1546.260498046875,1895.4371337890625,0.0,3898.91552734375,0.907852590084076,1.0,0.0,3.0,1.0,0.0
12229920,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9426007270812988,0.5121785998344421,0.4625903367996216,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.9775511026382446,0.5709559321403503,0.5412640571594238,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8621138334274292,0.3987409472465515,0.2803581655025482,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8172670602798462,0.3359013199806213,0.3207646906375885,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7089174389839172,0.2158593833446502,0.9853768944740297,284.8581848144531,284.95001220703125,301.03277587890625,289.11199951171875,298.5453796386719,297.2921142578125,284.857177734375,1.0,0.5859677791595459,0.4475188851356506,0.4475188851356506,1.0,1.0,-3.1103498935699463,1.0430519580841064,2.06729793548584,0.3362612128257751,0.9015321731567384,0.9015321731567384,0.0,155.63951110839844,166.0,44522.9375,0.0,2539.04296875,1.0,280.358154296875,283.26690673828125,292.16876220703125,295.05548095703125,293.1499938964844,293.1499938964844,280.04998779296875,36043.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539989829063416,1.0,0.0,0.0,3.661438465118408,3.661462783813477,8.945338549892767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6805.19873046875,0.0,1546.260498046875,1895.4371337890625,0.0,3898.91552734375,0.907852590084076,1.0,0.0,3.0,1.0,0.0
12229980,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.9316181540489196,0.5088968873023987,0.459949642419815,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.67877197265625,0.970455288887024,0.5714920163154602,0.5421016812324524,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.678955078125,0.8561892509460449,0.3999434411525726,0.2814110219478607,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.8111021518707275,0.3359543979167938,0.3211255073547363,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.7029727697372437,0.2156993001699447,0.9861392378807068,284.6788635253906,284.95001220703125,301.0238037109375,289.140869140625,298.52734375,297.2749328613281,284.6778259277344,1.0,0.5887203812599182,0.4462302625179291,0.4462302625179291,1.0,1.0,-3.110803842544556,1.040156602859497,2.0706472396850586,0.3333386480808258,0.8964143395423889,0.8964143395423889,0.0,160.363525390625,169.0,45618.5859375,0.0,2565.00244140625,1.0,280.0581970214844,283.046142578125,292.1867370605469,295.1455993652344,293.1499938964844,293.1499938964844,280.3500061035156,36271.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657751321792604,1.0,0.0,0.0,3.6519775390625,3.652001619338989,8.899170325094019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.33642578125,0.0,1537.4056396484375,1895.4371337890625,0.0,4003.8955078125,0.9058892726898192,1.0,0.0,3.0,1.0,0.0
12230040,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.9316181540489196,0.5088968873023987,0.459949642419815,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.67877197265625,0.970455288887024,0.5714920163154602,0.5421016812324524,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.678955078125,0.8561892509460449,0.3999434411525726,0.2814110219478607,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.8111021518707275,0.3359543979167938,0.3211255073547363,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.7029727697372437,0.2156993001699447,0.9861392378807068,284.6788635253906,284.95001220703125,301.0238037109375,289.140869140625,298.52734375,297.2749328613281,284.6778259277344,1.0,0.5887203812599182,0.4462302625179291,0.4462302625179291,1.0,1.0,-3.110803842544556,1.040156602859497,2.0706472396850586,0.3333386480808258,0.8964143395423889,0.8964143395423889,0.0,160.363525390625,169.0,45618.5859375,0.0,2565.00244140625,1.0,280.0581970214844,283.046142578125,292.1867370605469,295.1455993652344,293.1499938964844,293.1499938964844,280.3500061035156,36271.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657751321792604,1.0,0.0,0.0,3.6519775390625,3.652001619338989,8.899170325094019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.33642578125,0.0,1537.4056396484375,1895.4371337890625,0.0,4003.8955078125,0.9058892726898192,1.0,0.0,3.0,1.0,0.0
12230100,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80596923828125,0.926969826221466,0.5079468488693237,0.4587788879871368,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.9674469232559204,0.5722110867500305,0.5425487160682678,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050231933594,0.8538726568222046,0.4009395539760589,0.2819686532020569,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041687011719,0.8084777593612671,0.3362215757369995,0.3212747871875763,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.801025390625,0.7004176378250122,0.2157343924045562,0.986138880252838,284.8056030273437,284.95001220703125,301.017333984375,289.1551818847656,298.5207214355469,297.2709045410156,284.8133239746094,1.0,0.58989018201828,0.4455859661102295,0.4455859661102295,1.0,1.0,-3.110776901245117,1.038615345954895,2.072161674499512,0.331737607717514,0.8966620564460754,0.8966620564460754,0.0,162.3864288330078,169.0,44686.90234375,0.0,2575.701171875,1.0,280.3013610839844,283.21142578125,292.1201477050781,294.9253845214844,293.1499938964844,293.1499938964844,280.3500061035156,36222.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580287337303162,1.0,0.0,0.0,3.647516965866089,3.647540807723999,8.877443065102852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.57421875,0.0,1532.073486328125,1895.4371337890625,0.0,3934.994384765625,0.90491384267807,1.0,0.0,3.0,1.0,0.0
12230160,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9244351387023926,0.5076562166213989,0.4583442211151123,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.9660994410514832,0.5734773278236389,0.5435802340507507,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.8530923128128052,0.4024035334587097,0.2828907370567322,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8072559237480164,0.3368545472621918,0.3217771351337433,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.6991796493530273,0.216038167476654,0.9872134923934937,284.856201171875,284.95001220703125,301.0096130371094,289.16943359375,298.5180053710937,297.2723693847656,284.85797119140625,1.0,0.5911783576011658,0.4451196193695068,0.4451196193695068,1.0,1.0,-3.114492177963257,1.038893461227417,2.07559871673584,0.3311165869235992,0.8965829610824585,0.8965829610824585,0.0,163.7513885498047,172.0,44610.70703125,0.0,2590.162841796875,1.0,280.3422546386719,283.263671875,292.1257629394531,294.9512939453125,293.1499938964844,293.1499938964844,280.6499938964844,36161.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527934193611144,1.0,0.0,0.0,3.645118236541748,3.645142078399658,8.865770837473974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.92822265625,0.0,1528.952880859375,1895.4371337890625,0.0,3888.092041015625,0.9043095707893372,1.0,0.0,3.0,1.0,0.0
12230220,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9221011400222778,0.508057713508606,0.4584739804267883,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.965691328048706,0.5769372582435608,0.5465922951698303,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8536034226417542,0.4061431288719177,0.2853427231311798,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8068286776542664,0.3388140797615051,0.3234595060348511,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6986714601516724,0.2172214090824127,0.9918994307518004,285.0599975585937,284.95001220703125,300.9906921386719,289.1976318359375,298.5175476074219,297.2838134765625,285.0620422363281,1.0,0.5942065119743347,0.4441868960857391,0.4441868960857391,1.0,1.0,-3.128864288330078,1.0421221256256104,2.086742162704468,0.331074982881546,0.8997032046318054,0.8997032046318054,0.0,165.71099853515625,175.0,43747.625,0.0,2628.6572265625,1.0,280.6417236328125,283.5053100585937,292.14111328125,294.8910522460937,293.1499938964844,293.1499938964844,280.95001220703125,35947.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381265640258788,1.0,0.0,0.0,3.646350622177124,3.646374464035034,8.871767249729601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.814453125,0.0,1528.7177734375,1895.4371337890625,0.0,3755.396240234375,0.9044455885887146,1.0,0.0,3.0,1.0,0.0
12230280,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9221011400222778,0.508057713508606,0.4584739804267883,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.965691328048706,0.5769372582435608,0.5465922951698303,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8536034226417542,0.4061431288719177,0.2853427231311798,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8068286776542664,0.3388140797615051,0.3234595060348511,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6986714601516724,0.2172214090824127,0.9918994307518004,285.0599975585937,284.95001220703125,300.9906921386719,289.1976318359375,298.5175476074219,297.2838134765625,285.0620422363281,1.0,0.5942065119743347,0.4441868960857391,0.4441868960857391,1.0,1.0,-3.128864288330078,1.0421221256256104,2.086742162704468,0.331074982881546,0.8997032046318054,0.8997032046318054,0.0,165.71099853515625,175.0,43747.625,0.0,2628.6572265625,1.0,280.6417236328125,283.5053100585937,292.14111328125,294.8910522460937,293.1499938964844,293.1499938964844,280.95001220703125,35947.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381265640258788,1.0,0.0,0.0,3.646350622177124,3.646374464035034,8.871767249729601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.814453125,0.0,1528.7177734375,1895.4371337890625,0.0,3755.396240234375,0.9044455885887146,1.0,0.0,3.0,1.0,0.0
12230340,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726745605469,0.921415388584137,0.5092158913612366,0.4593895375728607,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.9666818976402284,0.5811539888381958,0.550417959690094,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724609375,0.8554172515869141,0.4105755388736725,0.2883355021476745,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.272216796875,0.8077160120010376,0.3413959443569183,0.325790137052536,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714538574219,0.6995459198951721,0.2189718335866928,0.9993059635162354,285.2725830078125,284.95001220703125,300.9674987792969,289.22528076171875,298.5201416015625,297.3014221191406,285.274658203125,1.0,0.5979130268096924,0.4432542026042938,0.4432542026042938,1.0,1.0,-3.149863719940185,1.0478289127349854,2.1020348072052,0.3320937752723694,0.9057418704032898,0.9057418704032898,0.0,167.3753204345703,178.0,43082.8203125,0.0,2679.021728515625,1.0,280.9418029785156,283.75341796875,292.1808776855469,294.88360595703125,293.1499938964844,293.1499938964844,280.6499938964844,35685.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264442324638368,1.0,0.0,0.0,3.657348394393921,3.65737247467041,8.925364909373457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6595.7470703125,0.0,1538.9984130859375,1895.4371337890625,0.0,3648.506103515625,0.906729519367218,1.0,0.0,3.0,1.0,0.0
12230400,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726745605469,0.921415388584137,0.5092158913612366,0.4593895375728607,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.9666818976402284,0.5811539888381958,0.550417959690094,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724609375,0.8554172515869141,0.4105755388736725,0.2883355021476745,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.272216796875,0.8077160120010376,0.3413959443569183,0.325790137052536,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714538574219,0.6995459198951721,0.2189718335866928,0.9993059635162354,285.2725830078125,284.95001220703125,300.9674987792969,289.22528076171875,298.5201416015625,297.3014221191406,285.274658203125,1.0,0.5979130268096924,0.4432542026042938,0.4432542026042938,1.0,1.0,-3.149863719940185,1.0478289127349854,2.1020348072052,0.3320937752723694,0.9057418704032898,0.9057418704032898,0.0,167.3753204345703,178.0,43082.8203125,0.0,2679.021728515625,1.0,280.9418029785156,283.75341796875,292.1808776855469,294.88360595703125,293.1499938964844,293.1499938964844,280.6499938964844,35685.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264442324638368,1.0,0.0,0.0,3.657348394393921,3.65737247467041,8.925364909373457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6595.7470703125,0.0,1538.9984130859375,1895.4371337890625,0.0,3648.506103515625,0.906729519367218,1.0,0.0,3.0,1.0,0.0
12230460,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.917621612548828,0.5083086490631104,0.4593027532100677,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.9650897979736328,0.5837628245353699,0.553500235080719,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.8549863696098328,0.4137495160102844,0.2909281551837921,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.8065167665481567,0.3430473804473877,0.3277791440486908,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.6986309885978699,0.2201478779315948,1.0061314105987549,285.11090087890625,284.95001220703125,300.9405517578125,289.2522888183594,298.5096130371094,297.3029479980469,285.1100158691406,1.0,0.6017799973487854,0.4420128762722015,0.4420128762722015,1.0,1.0,-3.167194604873657,1.0513617992401123,2.115832805633545,0.3320018947124481,0.9065596461296082,0.9065596461296082,0.0,170.2875213623047,181.0,44220.2734375,0.0,2729.345458984375,1.0,280.6577453613281,283.5426025390625,292.3016357421875,295.1503295898437,293.1499938964844,293.1499938964844,280.3500061035156,35765.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940926194190979,1.0,0.0,0.0,3.66681170463562,3.666835784912109,8.97161271495861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.1630859375,0.0,1550.18798828125,1895.4371337890625,0.0,3780.86279296875,0.908872663974762,1.0,0.0,3.0,1.0,0.0
12230520,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.917621612548828,0.5083086490631104,0.4593027532100677,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.9650897979736328,0.5837628245353699,0.553500235080719,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.8549863696098328,0.4137495160102844,0.2909281551837921,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.8065167665481567,0.3430473804473877,0.3277791440486908,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.6986309885978699,0.2201478779315948,1.0061314105987549,285.11090087890625,284.95001220703125,300.9405517578125,289.2522888183594,298.5096130371094,297.3029479980469,285.1100158691406,1.0,0.6017799973487854,0.4420128762722015,0.4420128762722015,1.0,1.0,-3.167194604873657,1.0513617992401123,2.115832805633545,0.3320018947124481,0.9065596461296082,0.9065596461296082,0.0,170.2875213623047,181.0,44220.2734375,0.0,2729.345458984375,1.0,280.6577453613281,283.5426025390625,292.3016357421875,295.1503295898437,293.1499938964844,293.1499938964844,280.3500061035156,35765.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940926194190979,1.0,0.0,0.0,3.66681170463562,3.666835784912109,8.97161271495861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.1630859375,0.0,1550.18798828125,1895.4371337890625,0.0,3780.86279296875,0.908872663974762,1.0,0.0,3.0,1.0,0.0
12230580,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.9096798300743104,0.5057598352432251,0.4574480056762695,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.9596452713012696,0.584770917892456,0.5549020171165466,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.851272463798523,0.4156781435012817,0.2925533056259155,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.8020263314247131,0.3435622453689575,0.3286489844322204,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.6946277618408203,0.2204059809446334,1.008968472480774,284.93267822265625,284.95001220703125,300.9102783203125,289.27850341796875,298.4877319335937,297.2899780273437,284.9316101074219,1.0,0.604934573173523,0.4407715797424316,0.4407715797424316,1.0,1.0,-3.1730711460113525,1.0505192279815674,2.122551679611206,0.3300216794013977,0.9048354625701904,0.9048354625701904,0.0,174.60789489746094,184.0,45424.43359375,0.0,2764.57666015625,1.0,280.35809326171875,283.3192138671875,292.337646484375,295.2813415527344,293.1499938964844,293.1499938964844,280.04998779296875,35938.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560558199882508,1.0,0.0,0.0,3.669691801071167,3.669715881347656,8.985711588138656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.9287109375,0.0,1554.72216796875,1895.4371337890625,0.0,3917.350341796875,0.9096276164054872,1.0,0.0,3.0,1.0,0.0
12230640,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.9096798300743104,0.5057598352432251,0.4574480056762695,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.9596452713012696,0.584770917892456,0.5549020171165466,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.851272463798523,0.4156781435012817,0.2925533056259155,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.8020263314247131,0.3435622453689575,0.3286489844322204,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.6946277618408203,0.2204059809446334,1.008968472480774,284.93267822265625,284.95001220703125,300.9102783203125,289.27850341796875,298.4877319335937,297.2899780273437,284.9316101074219,1.0,0.604934573173523,0.4407715797424316,0.4407715797424316,1.0,1.0,-3.1730711460113525,1.0505192279815674,2.122551679611206,0.3300216794013977,0.9048354625701904,0.9048354625701904,0.0,174.60789489746094,184.0,45424.43359375,0.0,2764.57666015625,1.0,280.35809326171875,283.3192138671875,292.337646484375,295.2813415527344,293.1499938964844,293.1499938964844,280.04998779296875,35938.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560558199882508,1.0,0.0,0.0,3.669691801071167,3.669715881347656,8.985711588138656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.9287109375,0.0,1554.72216796875,1895.4371337890625,0.0,3917.350341796875,0.9096276164054872,1.0,0.0,3.0,1.0,0.0
12230700,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955322265625,0.9055766463279724,0.5042388439178467,0.4562914073467254,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.9565233588218688,0.5849676132202148,0.5552992224693298,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962646484375,0.8491541743278503,0.4164161384105682,0.2932006418704986,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79718017578125,0.7994569540023804,0.3435743451118469,0.3288395702838897,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002319335937,0.6922595500946045,0.2203085869550705,1.0093202590942385,284.7958068847656,284.95001220703125,300.8940734863281,289.2912902832031,298.4749755859375,297.281494140625,284.78839111328125,1.0,0.606232225894928,0.4401509165763855,0.4401509165763855,1.0,1.0,-3.1735916137695312,1.0491827726364136,2.1244089603424072,0.3286274373531341,0.9024787545204164,0.9024787545204164,0.0,176.82456970214844,184.0,46415.63671875,0.0,2777.64111328125,1.0,280.10076904296875,283.142822265625,292.3681640625,295.4272766113281,293.1499938964844,293.1499938964844,280.04998779296875,36059.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646592140197754,1.0,0.0,0.0,3.6682748794555664,3.668298959732056,8.978773280432506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.03466796875,0.0,1554.041015625,1895.4371337890625,0.0,3994.00830078125,0.9093574285507202,1.0,0.0,3.0,1.0,0.0
12230760,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75018310546875,0.901343584060669,0.5025737285614014,0.4548971056938171,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7501220703125,0.9530302286148072,0.58498215675354,0.5554396510124207,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8467872738838196,0.4170215427875519,0.2937032580375671,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7504577636719,0.7966083288192749,0.3434410393238067,0.3288445174694061,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509155273437,0.6895977854728699,0.2200746536254882,1.0089235305786133,284.750244140625,284.95001220703125,300.8772277832031,289.3038330078125,298.46124267578125,297.271728515625,284.74908447265625,1.0,0.607325553894043,0.439586341381073,0.439586341381073,1.0,1.0,-3.17221999168396,1.0472618341445925,2.124958038330078,0.327064961194992,0.9006479978561401,0.9006479978561401,0.0,179.114990234375,187.0,46521.97265625,0.0,2787.264892578125,1.0,280.0579833984375,283.09490966796875,292.3515319824219,295.3688049316406,293.1499938964844,293.1499938964844,279.75,36160.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681864380836488,1.0,0.0,0.0,3.664373159408569,3.6643974781036377,8.959684123510669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.0615234375,0.0,1550.4244384765625,1895.4371337890625,0.0,4025.21533203125,0.908585011959076,1.0,0.0,3.0,1.0,0.0
12230820,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.8933746218681335,0.4990445375442505,0.4519906044006347,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673217773437,0.9462314248085022,0.5847021341323853,0.5554604530334473,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674743652344,0.8423721194267273,0.4180316627025604,0.2945864796638489,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.567626953125,0.7911280989646912,0.342927873134613,0.328622430562973,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.568115234375,0.684366762638092,0.2193659096956253,1.0069743394851685,284.5674133300781,284.95001220703125,300.841796875,289.32818603515625,298.4327697753906,297.251708984375,284.5662536621094,1.0,0.6090743541717529,0.438457190990448,0.438457190990448,1.0,1.0,-3.167205572128296,1.042583465576172,2.124621868133545,0.3235833346843719,0.8940168023109436,0.8940168023109436,0.0,183.417221069336,190.0,47526.8046875,0.0,2800.362548828125,1.0,279.7581787109375,282.8731384277344,292.3646240234375,295.4458312988281,293.1499938964844,293.1499938964844,280.04998779296875,36417.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778883457183838,1.0,0.0,0.0,3.6495211124420166,3.649545192718506,8.887202511687065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.23046875,0.0,1535.76220703125,1895.4371337890625,0.0,4110.34130859375,0.9054381847381592,1.0,0.0,3.0,1.0,0.0
12230880,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.8933746218681335,0.4990445375442505,0.4519906044006347,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673217773437,0.9462314248085022,0.5847021341323853,0.5554604530334473,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674743652344,0.8423721194267273,0.4180316627025604,0.2945864796638489,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.567626953125,0.7911280989646912,0.342927873134613,0.328622430562973,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.568115234375,0.684366762638092,0.2193659096956253,1.0069743394851685,284.5674133300781,284.95001220703125,300.841796875,289.32818603515625,298.4327697753906,297.251708984375,284.5662536621094,1.0,0.6090743541717529,0.438457190990448,0.438457190990448,1.0,1.0,-3.167205572128296,1.042583465576172,2.124621868133545,0.3235833346843719,0.8940168023109436,0.8940168023109436,0.0,183.417221069336,190.0,47526.8046875,0.0,2800.362548828125,1.0,279.7581787109375,282.8731384277344,292.3646240234375,295.4458312988281,293.1499938964844,293.1499938964844,280.04998779296875,36417.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778883457183838,1.0,0.0,0.0,3.6495211124420166,3.649545192718506,8.887202511687065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.23046875,0.0,1535.76220703125,1895.4371337890625,0.0,4110.34130859375,0.9054381847381592,1.0,0.0,3.0,1.0,0.0
12230940,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.8883383870124817,0.4976077973842621,0.450198620557785,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.9422976970672609,0.586023211479187,0.5562754273414612,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.8403254151344299,0.4204471409320831,0.2960057258605957,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411499023437,0.7879122495651245,0.3433957099914551,0.3288304507732391,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405090332031,0.6811061501502991,0.2193008065223693,1.0060546398162842,284.741455078125,284.95001220703125,300.8045349121094,289.3514404296875,298.41510009765625,297.2481994628906,284.7431335449219,1.0,0.610735297203064,0.437328040599823,0.437328040599823,1.0,1.0,-3.1668667793273926,1.0396701097488403,2.127196788787842,0.3206123411655426,0.8926347494125366,0.8926347494125366,0.0,186.38967895507807,193.0,46426.78515625,0.0,2815.766845703125,1.0,280.0421142578125,283.0896911621094,292.3049621582031,295.2461242675781,293.1499938964844,293.1499938964844,280.3500061035156,36324.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644317030906676,1.0,0.0,0.0,3.636601209640503,3.636625051498413,8.824388828543306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.7158203125,0.0,1520.735107421875,1895.4371337890625,0.0,3991.990478515625,0.9025181531906128,1.0,0.0,3.0,1.0,0.0
12231000,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.8883383870124817,0.4976077973842621,0.450198620557785,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.9422976970672609,0.586023211479187,0.5562754273414612,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.8403254151344299,0.4204471409320831,0.2960057258605957,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411499023437,0.7879122495651245,0.3433957099914551,0.3288304507732391,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405090332031,0.6811061501502991,0.2193008065223693,1.0060546398162842,284.741455078125,284.95001220703125,300.8045349121094,289.3514404296875,298.41510009765625,297.2481994628906,284.7431335449219,1.0,0.610735297203064,0.437328040599823,0.437328040599823,1.0,1.0,-3.1668667793273926,1.0396701097488403,2.127196788787842,0.3206123411655426,0.8926347494125366,0.8926347494125366,0.0,186.38967895507807,193.0,46426.78515625,0.0,2815.766845703125,1.0,280.0421142578125,283.0896911621094,292.3049621582031,295.2461242675781,293.1499938964844,293.1499938964844,280.3500061035156,36324.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644317030906676,1.0,0.0,0.0,3.636601209640503,3.636625051498413,8.824388828543306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.7158203125,0.0,1520.735107421875,1895.4371337890625,0.0,3991.990478515625,0.9025181531906128,1.0,0.0,3.0,1.0,0.0
12231060,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8868209719657898,0.4978126883506775,0.4501484930515289,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9421173930168152,0.5888931155204773,0.5587157607078552,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8412132263183594,0.4241933524608612,0.2984511852264404,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.7876736521720886,0.344985693693161,0.3301475048065185,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.6806722283363342,0.2201539278030395,1.0091657638549805,284.94049072265625,284.95001220703125,300.7658996582031,289.3735046386719,298.4082946777344,297.2594299316406,284.9424743652344,1.0,0.613121509552002,0.4364993274211883,0.4364993274211883,1.0,1.0,-3.177995204925537,1.0417544841766355,2.1362407207489014,0.3201543688774109,0.894133985042572,0.894133985042572,0.0,188.03729248046875,196.0,45442.734375,0.0,2847.45947265625,1.0,280.34161376953125,283.3284606933594,292.316650390625,295.17657470703125,293.1499938964844,293.1499938964844,280.6499938964844,36119.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498534798622132,1.0,0.0,0.0,3.6314330101013184,3.631456851959229,8.79932485986501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.37646484375,0.0,1513.50048828125,1895.4371337890625,0.0,3861.641845703125,0.9012298583984376,1.0,0.0,3.0,1.0,0.0
12231120,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8868209719657898,0.4978126883506775,0.4501484930515289,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9421173930168152,0.5888931155204773,0.5587157607078552,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8412132263183594,0.4241933524608612,0.2984511852264404,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.7876736521720886,0.344985693693161,0.3301475048065185,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.6806722283363342,0.2201539278030395,1.0091657638549805,284.94049072265625,284.95001220703125,300.7658996582031,289.3735046386719,298.4082946777344,297.2594299316406,284.9424743652344,1.0,0.613121509552002,0.4364993274211883,0.4364993274211883,1.0,1.0,-3.177995204925537,1.0417544841766355,2.1362407207489014,0.3201543688774109,0.894133985042572,0.894133985042572,0.0,188.03729248046875,196.0,45442.734375,0.0,2847.45947265625,1.0,280.34161376953125,283.3284606933594,292.316650390625,295.17657470703125,293.1499938964844,293.1499938964844,280.6499938964844,36119.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498534798622132,1.0,0.0,0.0,3.6314330101013184,3.631456851959229,8.79932485986501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.37646484375,0.0,1513.50048828125,1895.4371337890625,0.0,3861.641845703125,0.9012298583984376,1.0,0.0,3.0,1.0,0.0
