time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12231180,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14239501953125,0.8863711357116699,0.4987146258354187,0.4508486092090606,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.9431124329566956,0.5925008654594421,0.5619759559631348,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422424316406,0.8430555462837219,0.4286107122898102,0.3014358878135681,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.7884684205055237,0.3471930623054504,0.3321271240711212,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.6813658475875854,0.2215868234634399,1.0151395797729492,285.142333984375,284.95001220703125,300.72637939453125,289.3943176269531,298.4056701660156,297.2767639160156,285.14434814453125,1.0,0.6162707805633545,0.4356706440448761,0.4356706440448761,1.0,1.0,-3.1959025859832764,1.0463682413101196,2.149534225463867,0.320777028799057,0.8983486890792847,0.8983486890792847,0.0,189.5300750732422,199.0,44561.5546875,0.0,2892.54150390625,1.0,280.6416015625,283.56707763671875,292.3470458984375,295.1477966308594,293.1499938964844,293.1499938964844,280.95001220703125,35865.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937739908695221,1.0,0.0,0.0,3.635717630386353,3.635741472244263,8.820101129458635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.9150390625,0.0,1516.3370361328125,1895.4371337890625,0.0,3751.87451171875,0.9020144939422609,1.0,0.0,3.0,1.0,0.0
12231240,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14239501953125,0.8863711357116699,0.4987146258354187,0.4508486092090606,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.9431124329566956,0.5925008654594421,0.5619759559631348,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422424316406,0.8430555462837219,0.4286107122898102,0.3014358878135681,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.7884684205055237,0.3471930623054504,0.3321271240711212,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.6813658475875854,0.2215868234634399,1.0151395797729492,285.142333984375,284.95001220703125,300.72637939453125,289.3943176269531,298.4056701660156,297.2767639160156,285.14434814453125,1.0,0.6162707805633545,0.4356706440448761,0.4356706440448761,1.0,1.0,-3.1959025859832764,1.0463682413101196,2.149534225463867,0.320777028799057,0.8983486890792847,0.8983486890792847,0.0,189.5300750732422,199.0,44561.5546875,0.0,2892.54150390625,1.0,280.6416015625,283.56707763671875,292.3470458984375,295.1477966308594,293.1499938964844,293.1499938964844,280.95001220703125,35865.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937739908695221,1.0,0.0,0.0,3.635717630386353,3.635741472244263,8.820101129458635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.9150390625,0.0,1516.3370361328125,1895.4371337890625,0.0,3751.87451171875,0.9020144939422609,1.0,0.0,3.0,1.0,0.0
12231300,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.288330078125,0.8861311674118042,0.4993065297603607,0.4512999653816223,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889099121094,0.9435880184173584,0.5944509506225586,0.5637341141700745,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877197265625,0.8439832329750061,0.4309686422348022,0.3030247986316681,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2866516113281,0.7888932228088379,0.3484303653240204,0.3332457840442657,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28338623046875,0.6817985773086548,0.2224382311105728,1.0187773704528809,285.2881164550781,284.95001220703125,300.7064208984375,289.4042358398437,298.4048767089844,297.2861633300781,285.2962646484375,1.0,0.618078351020813,0.4352563023567199,0.4352563023567199,1.0,1.0,-3.2061867713928223,1.0491584539413452,2.1570281982421875,0.3212910592556,0.9020217061042786,0.9020217061042786,0.0,190.4040985107422,199.0,43715.63671875,0.0,2918.722900390625,1.0,280.8984069824219,283.7485046386719,292.33843994140625,295.0384826660156,293.1499938964844,293.1499938964844,280.95001220703125,35716.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302558302879332,1.0,0.0,0.0,3.641521692276001,3.641545534133911,8.848285233398201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.4580078125,0.0,1521.639404296875,1895.4371337890625,0.0,3683.48583984375,0.9032421112060548,1.0,0.0,3.0,1.0,0.0
12231360,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.34423828125,0.8861404061317444,0.5000200867652893,0.4519539773464203,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3443603515625,0.9443087577819824,0.5965169668197632,0.5656759738922119,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3440856933594,0.8451197147369385,0.4334421455860138,0.3047411441802978,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3438415527344,0.7895253896713257,0.3497662842273712,0.3344988524913788,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431091308594,0.6824467182159424,0.2233834415674209,1.022951602935791,285.3441772460937,284.95001220703125,300.6864318847656,289.4137878417969,298.4041748046875,297.29644775390625,285.3461608886719,1.0,0.6200512051582336,0.4346255958080292,0.4346255958080292,1.0,1.0,-3.217895746231079,1.0519579648971558,2.165937900543213,0.321496307849884,0.9052546620368958,0.9052546620368958,0.0,191.2482147216797,202.0,43764.28125,0.0,2947.884521484375,1.0,280.9416809082031,283.8036193847656,292.37615966796875,295.1270751953125,293.1499938964844,293.1499938964844,280.6499938964844,35594.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276549220085144,1.0,0.0,0.0,3.650136232376098,3.650160074234009,8.89019759142684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.25146484375,0.0,1530.2841796875,1895.4371337890625,0.0,3659.627685546875,0.9050526022911072,1.0,0.0,3.0,1.0,0.0
12231420,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.8833619952201843,0.4992896318435669,0.452005535364151,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908569335937,0.9427645206451416,0.5988343954086304,0.5684981942176819,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.8450915217399597,0.4369229078292846,0.3075570464134216,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7885529398918152,0.3513229191303253,0.3364140093326568,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.681780993938446,0.2245204597711563,1.0296831130981443,285.1909484863281,284.95001220703125,300.6465759277344,289.4318542480469,298.389892578125,297.2984313964844,285.19012451171875,1.0,0.6239010095596313,0.4333641827106476,0.4333641827106476,1.0,1.0,-3.2351491451263428,1.0551412105560305,2.1800079345703125,0.3210909962654114,0.9072043299674988,0.9072043299674988,0.0,194.3184051513672,205.0,45086.55078125,0.0,3001.26806640625,1.0,280.65777587890625,283.6016540527344,292.4851989746094,295.38934326171875,293.1499938964844,293.1499938964844,280.3500061035156,35659.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94274240732193,1.0,0.0,0.0,3.663490295410156,3.6635143756866455,8.955366297414002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.0390625,0.0,1545.66845703125,1895.4371337890625,0.0,3797.35107421875,0.9080571532249452,1.0,0.0,3.0,1.0,0.0
12231480,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.8833619952201843,0.4992896318435669,0.452005535364151,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908569335937,0.9427645206451416,0.5988343954086304,0.5684981942176819,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.8450915217399597,0.4369229078292846,0.3075570464134216,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7885529398918152,0.3513229191303253,0.3364140093326568,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.681780993938446,0.2245204597711563,1.0296831130981443,285.1909484863281,284.95001220703125,300.6465759277344,289.4318542480469,298.389892578125,297.2984313964844,285.19012451171875,1.0,0.6239010095596313,0.4333641827106476,0.4333641827106476,1.0,1.0,-3.2351491451263428,1.0551412105560305,2.1800079345703125,0.3210909962654114,0.9072043299674988,0.9072043299674988,0.0,194.3184051513672,205.0,45086.55078125,0.0,3001.26806640625,1.0,280.65777587890625,283.6016540527344,292.4851989746094,295.38934326171875,293.1499938964844,293.1499938964844,280.3500061035156,35659.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94274240732193,1.0,0.0,0.0,3.663490295410156,3.6635143756866455,8.955366297414002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.0390625,0.0,1545.66845703125,1895.4371337890625,0.0,3797.35107421875,0.9080571532249452,1.0,0.0,3.0,1.0,0.0
12231540,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8773373961448669,0.4969112575054168,0.4503203332424164,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9375723600387572,0.5994881391525269,0.569593608379364,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8422871232032776,0.4391133785247803,0.3093774914741516,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7847459316253662,0.3516966104507446,0.3371700942516327,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6784255504608154,0.2246988415718078,1.0322420597076416,285.011474609375,284.95001220703125,300.60723876953125,289.4484558105469,298.3650817871094,297.2852478027344,285.0102844238281,1.0,0.626979649066925,0.432102769613266,0.432102769613266,1.0,1.0,-3.2406258583068848,1.0539305210113523,2.186695337295532,0.3188534677028656,0.9065271019935608,0.9065271019935608,0.0,198.76339721679688,208.0,46310.671875,0.0,3037.52294921875,1.0,280.35809326171875,283.37646484375,292.510986328125,295.513671875,293.1499938964844,293.1499938964844,280.04998779296875,35825.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585496783256532,1.0,0.0,0.0,3.670555591583252,3.670579671859741,8.989941875370278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.09814453125,0.0,1554.8477783203125,1895.4371337890625,0.0,3939.646728515625,0.9097440242767334,1.0,0.0,3.0,1.0,0.0
12231600,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8773373961448669,0.4969112575054168,0.4503203332424164,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9375723600387572,0.5994881391525269,0.569593608379364,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8422871232032776,0.4391133785247803,0.3093774914741516,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7847459316253662,0.3516966104507446,0.3371700942516327,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6784255504608154,0.2246988415718078,1.0322420597076416,285.011474609375,284.95001220703125,300.60723876953125,289.4484558105469,298.3650817871094,297.2852478027344,285.0102844238281,1.0,0.626979649066925,0.432102769613266,0.432102769613266,1.0,1.0,-3.2406258583068848,1.0539305210113523,2.186695337295532,0.3188534677028656,0.9065271019935608,0.9065271019935608,0.0,198.76339721679688,208.0,46310.671875,0.0,3037.52294921875,1.0,280.35809326171875,283.37646484375,292.510986328125,295.513671875,293.1499938964844,293.1499938964844,280.04998779296875,35825.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585496783256532,1.0,0.0,0.0,3.670555591583252,3.670579671859741,8.989941875370278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.09814453125,0.0,1554.8477783203125,1895.4371337890625,0.0,3939.646728515625,0.9097440242767334,1.0,0.0,3.0,1.0,0.0
12231660,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.8705365657806396,0.4938452839851379,0.4478893876075744,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.9312949180603028,0.5992789268493652,0.5697556138038635,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.8387330770492554,0.440672367811203,0.3106869757175445,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.7800614833831787,0.3513899147510528,0.3372051417827606,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.6740883588790894,0.2242503017187118,1.0317347049713137,284.8265991210937,284.95001220703125,300.5689392089844,289.4635314941406,298.336669921875,297.26641845703125,284.8252868652344,1.0,0.6292404532432556,0.4308807551860809,0.4308807551860809,1.0,1.0,-3.238910675048828,1.0501478910446167,2.188762664794922,0.3155866265296936,0.9033398628234864,0.9033398628234864,0.0,203.3802032470703,211.0,47416.40234375,0.0,3059.388671875,1.0,280.0580749511719,283.1492919921875,292.51318359375,295.5902709960937,293.1499938964844,293.1499938964844,279.75,36044.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971044659614563,1.0,0.0,0.0,3.669543981552124,3.669568300247192,8.984987971416558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.90771484375,0.0,1555.3563232421875,1895.4371337890625,0.0,4050.404296875,0.9096622467041016,1.0,0.0,3.0,1.0,0.0
12231720,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.8705365657806396,0.4938452839851379,0.4478893876075744,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.9312949180603028,0.5992789268493652,0.5697556138038635,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.8387330770492554,0.440672367811203,0.3106869757175445,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.7800614833831787,0.3513899147510528,0.3372051417827606,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.6740883588790894,0.2242503017187118,1.0317347049713137,284.8265991210937,284.95001220703125,300.5689392089844,289.4635314941406,298.336669921875,297.26641845703125,284.8252868652344,1.0,0.6292404532432556,0.4308807551860809,0.4308807551860809,1.0,1.0,-3.238910675048828,1.0501478910446167,2.188762664794922,0.3155866265296936,0.9033398628234864,0.9033398628234864,0.0,203.3802032470703,211.0,47416.40234375,0.0,3059.388671875,1.0,280.0580749511719,283.1492919921875,292.51318359375,295.5902709960937,293.1499938964844,293.1499938964844,279.75,36044.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971044659614563,1.0,0.0,0.0,3.669543981552124,3.669568300247192,8.984987971416558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.90771484375,0.0,1555.3563232421875,1895.4371337890625,0.0,4050.404296875,0.9096622467041016,1.0,0.0,3.0,1.0,0.0
12231780,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6406555175781,0.8638318777084351,0.4904137849807739,0.4450794458389282,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405334472656,0.9249532222747804,0.5985432863235474,0.5693633556365967,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407165527344,0.835176408290863,0.4418721497058868,0.3117096722126007,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408996582031,0.7752877473831177,0.3506695926189422,0.3367980718612671,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64141845703125,0.6695296764373779,0.2234044671058654,1.0292165279388428,284.6406555175781,284.95001220703125,300.5321655273437,289.47705078125,298.30731201171875,297.24578857421875,284.6393737792969,1.0,0.6308223009109497,0.4296587407588959,0.4296587407588959,1.0,1.0,-3.2327768802642822,1.044735312461853,2.18804144859314,0.3116418123245239,0.8976626992225647,0.8976626992225647,0.0,207.75738525390625,214.0,48427.13671875,0.0,3070.41259765625,1.0,279.75811767578125,282.9239807128906,292.5149841308594,295.6562194824219,293.1499938964844,293.1499938964844,280.04998779296875,36298.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981008231639862,1.0,0.0,0.0,3.65913987159729,3.6591641902923584,8.934110837799381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.1337890625,0.0,1545.5982666015625,1895.4371337890625,0.0,4137.4814453125,0.9075058102607728,1.0,0.0,3.0,1.0,0.0
12231840,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6406555175781,0.8638318777084351,0.4904137849807739,0.4450794458389282,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405334472656,0.9249532222747804,0.5985432863235474,0.5693633556365967,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407165527344,0.835176408290863,0.4418721497058868,0.3117096722126007,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408996582031,0.7752877473831177,0.3506695926189422,0.3367980718612671,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64141845703125,0.6695296764373779,0.2234044671058654,1.0292165279388428,284.6406555175781,284.95001220703125,300.5321655273437,289.47705078125,298.30731201171875,297.24578857421875,284.6393737792969,1.0,0.6308223009109497,0.4296587407588959,0.4296587407588959,1.0,1.0,-3.2327768802642822,1.044735312461853,2.18804144859314,0.3116418123245239,0.8976626992225647,0.8976626992225647,0.0,207.75738525390625,214.0,48427.13671875,0.0,3070.41259765625,1.0,279.75811767578125,282.9239807128906,292.5149841308594,295.6562194824219,293.1499938964844,293.1499938964844,280.04998779296875,36298.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981008231639862,1.0,0.0,0.0,3.65913987159729,3.6591641902923584,8.934110837799381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.1337890625,0.0,1545.5982666015625,1895.4371337890625,0.0,4137.4814453125,0.9075058102607728,1.0,0.0,3.0,1.0,0.0
12231900,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.8610650300979614,0.4893966913223266,0.4438523650169372,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640075683594,0.9223923087120056,0.5986942052841187,0.5692498683929443,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630615234375,0.8338611721992493,0.4429480731487274,0.3122957944869995,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620544433594,0.7733304500579834,0.3506090342998504,0.3366158306598663,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591857910156,0.6675980687141418,0.2231562584638595,1.0278443098068235,284.7633056640625,284.95001220703125,300.5144958496094,289.48321533203125,298.29669189453125,297.2409973144531,284.7702941894531,1.0,0.6314789652824402,0.4290477335453033,0.4290477335453033,1.0,1.0,-3.2299928665161133,1.0421403646469116,2.187852621078491,0.3096078038215637,0.8975908756256104,0.8975908756256104,0.0,209.5862731933593,214.0,47425.44140625,0.0,3074.53955078125,1.0,280.0014953613281,283.0860595703125,292.4455261230469,295.42694091796875,293.1499938964844,293.1499938964844,280.04998779296875,36260.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732562303543092,1.0,0.0,0.0,3.653914213180542,3.6539382934570312,8.908610880098422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.11865234375,0.0,1539.478271484375,1895.4371337890625,0.0,4069.83251953125,0.9063666462898254,1.0,0.0,3.0,1.0,0.0
12231960,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.8596229553222656,0.4890265762805938,0.4433472156524658,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094787597656,0.9213061928749084,0.5994323492050171,0.5697677135467529,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092956542969,0.83365797996521,0.4445249438285827,0.3132854402065277,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80908203125,0.7724603414535522,0.3509433269500732,0.3368218541145324,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.6666480898857117,0.2232043892145156,1.0277018547058103,284.8093566894531,284.95001220703125,300.49737548828125,289.4889831542969,298.2909240722656,297.2420959472656,284.810791015625,1.0,0.6323010921478271,0.4286453425884247,0.4286453425884247,1.0,1.0,-3.231266975402832,1.041541576385498,2.189725399017334,0.3086585700511932,0.8971536159515381,0.8971536159515381,0.0,210.7592315673828,217.0,47298.92578125,0.0,3083.757568359375,1.0,280.04217529296875,283.13555908203125,292.44561767578125,295.4451904296875,293.1499938964844,293.1499938964844,280.3500061035156,36211.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682163000106812,1.0,0.0,0.0,3.650519609451294,3.650543689727783,8.892066034604795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.54248046875,0.0,1535.3258056640625,1895.4371337890625,0.0,4025.47900390625,0.9055486917495728,1.0,0.0,3.0,1.0,0.0
12232020,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.858389675617218,0.4892532229423523,0.4433229267597198,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9210558533668518,0.6019024848937988,0.5718288421630859,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8347039222717285,0.4485260248184204,0.3159064650535583,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7722222805023193,0.3523530960083008,0.3379685580730438,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6662170886993408,0.2239249795675277,1.0302276611328125,285.00299072265625,284.95001220703125,300.4650573730469,289.499267578125,298.2864990234375,297.2533264160156,285.0047302246094,1.0,0.6345016360282898,0.4278405308723449,0.4278405308723449,1.0,1.0,-3.2412734031677246,1.0431416034698486,2.198131799697876,0.3079683482646942,0.8994525074958801,0.8994525074958801,0.0,212.4173583984375,220.0,46284.6328125,0.0,3114.523193359375,1.0,280.3417358398437,283.3694763183594,292.4457702636719,295.362548828125,293.1499938964844,293.1499938964844,280.6499938964844,36016.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543521404266356,1.0,0.0,0.0,3.649249315261841,3.64927339553833,8.885878628461796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.3798828125,0.0,1532.4556884765625,1895.4371337890625,0.0,3902.083740234375,0.9051395058631896,1.0,0.0,3.0,1.0,0.0
12232080,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.858389675617218,0.4892532229423523,0.4433229267597198,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9210558533668518,0.6019024848937988,0.5718288421630859,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8347039222717285,0.4485260248184204,0.3159064650535583,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7722222805023193,0.3523530960083008,0.3379685580730438,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6662170886993408,0.2239249795675277,1.0302276611328125,285.00299072265625,284.95001220703125,300.4650573730469,289.499267578125,298.2864990234375,297.2533264160156,285.0047302246094,1.0,0.6345016360282898,0.4278405308723449,0.4278405308723449,1.0,1.0,-3.2412734031677246,1.0431416034698486,2.198131799697876,0.3079683482646942,0.8994525074958801,0.8994525074958801,0.0,212.4173583984375,220.0,46284.6328125,0.0,3114.523193359375,1.0,280.3417358398437,283.3694763183594,292.4457702636719,295.362548828125,293.1499938964844,293.1499938964844,280.6499938964844,36016.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543521404266356,1.0,0.0,0.0,3.649249315261841,3.64927339553833,8.885878628461796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.3798828125,0.0,1532.4556884765625,1895.4371337890625,0.0,3902.083740234375,0.9051395058631896,1.0,0.0,3.0,1.0,0.0
12232140,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8580722808837891,0.4901654422283172,0.4440365135669708,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997985839844,0.9218856692314148,0.6051267385482788,0.5747281312942505,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.8365921974182129,0.4532024264335632,0.3190697431564331,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.7729073166847229,0.354387879371643,0.3397857844829559,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.6667938232421875,0.2252264469861984,1.0356199741363523,285.1996459960937,284.95001220703125,300.4356994628906,289.5079040527344,298.2875061035156,297.2706298828125,285.2014465332031,1.0,0.6374589800834656,0.4270357489585876,0.4270357489585876,1.0,1.0,-3.258084535598755,1.047214150428772,2.2108702659606934,0.3082912564277649,0.9043997526168824,0.9043997526168824,0.0,213.92333984375,223.0,45372.74609375,0.0,3159.456298828125,1.0,280.6417541503906,283.6036376953125,292.4634704589844,295.3192138671875,293.1499938964844,293.1499938964844,280.3500061035156,35776.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428293108940125,1.0,0.0,0.0,3.6569089889526367,3.656933069229126,8.923220207179838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.87548828125,0.0,1539.192626953125,1895.4371337890625,0.0,3798.1396484375,0.9066914916038512,1.0,0.0,3.0,1.0,0.0
12232200,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8580722808837891,0.4901654422283172,0.4440365135669708,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997985839844,0.9218856692314148,0.6051267385482788,0.5747281312942505,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.8365921974182129,0.4532024264335632,0.3190697431564331,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.7729073166847229,0.354387879371643,0.3397857844829559,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.6667938232421875,0.2252264469861984,1.0356199741363523,285.1996459960937,284.95001220703125,300.4356994628906,289.5079040527344,298.2875061035156,297.2706298828125,285.2014465332031,1.0,0.6374589800834656,0.4270357489585876,0.4270357489585876,1.0,1.0,-3.258084535598755,1.047214150428772,2.2108702659606934,0.3082912564277649,0.9043997526168824,0.9043997526168824,0.0,213.92333984375,223.0,45372.74609375,0.0,3159.456298828125,1.0,280.6417541503906,283.6036376953125,292.4634704589844,295.3192138671875,293.1499938964844,293.1499938964844,280.3500061035156,35776.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428293108940125,1.0,0.0,0.0,3.6569089889526367,3.656933069229126,8.923220207179838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.87548828125,0.0,1539.192626953125,1895.4371337890625,0.0,3798.1396484375,0.9066914916038512,1.0,0.0,3.0,1.0,0.0
12232260,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8558000922203064,0.4891879558563232,0.4438322484493255,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9204980134963988,0.6067602038383484,0.5768904089927673,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8368295431137085,0.4565863907337188,0.3218087553977966,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.7720546126365662,0.3555168509483337,0.3412741720676422,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.6661178469657898,0.2259854227304458,1.0405282974243164,285.04571533203125,284.95001220703125,300.4097595214844,289.51483154296875,298.277587890625,297.27178955078125,285.0448608398437,1.0,0.6406162977218628,0.4258776605129242,0.4258776605129242,1.0,1.0,-3.271438837051392,1.0490829944610596,2.222355842590332,0.3074199855327606,0.904409110546112,0.904409110546112,0.0,216.73880004882807,226.0,46641.46875,0.0,3204.470458984375,1.0,280.3577575683594,283.40362548828125,292.5608215332031,295.5657043457031,293.1499938964844,293.1499938964844,280.04998779296875,35857.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563329815864564,1.0,0.0,0.0,3.6628897190094,3.6629137992858887,8.952431471698219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.3515625,0.0,1546.4864501953125,1895.4371337890625,0.0,3919.831298828125,0.9080581068992616,1.0,0.0,3.0,1.0,0.0
12232320,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8558000922203064,0.4891879558563232,0.4438322484493255,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9204980134963988,0.6067602038383484,0.5768904089927673,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8368295431137085,0.4565863907337188,0.3218087553977966,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.7720546126365662,0.3555168509483337,0.3412741720676422,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.6661178469657898,0.2259854227304458,1.0405282974243164,285.04571533203125,284.95001220703125,300.4097595214844,289.51483154296875,298.277587890625,297.27178955078125,285.0448608398437,1.0,0.6406162977218628,0.4258776605129242,0.4258776605129242,1.0,1.0,-3.271438837051392,1.0490829944610596,2.222355842590332,0.3074199855327606,0.904409110546112,0.904409110546112,0.0,216.73880004882807,226.0,46641.46875,0.0,3204.470458984375,1.0,280.3577575683594,283.40362548828125,292.5608215332031,295.5657043457031,293.1499938964844,293.1499938964844,280.04998779296875,35857.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563329815864564,1.0,0.0,0.0,3.6628897190094,3.6629137992858887,8.952431471698219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.3515625,0.0,1546.4864501953125,1895.4371337890625,0.0,3919.831298828125,0.9080581068992616,1.0,0.0,3.0,1.0,0.0
12232380,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8508332371711731,0.4866502583026886,0.4419858753681183,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.915927529335022,0.6067613363265991,0.577366054058075,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8346669673919678,0.4587205648422241,0.3235795199871063,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7687878012657166,0.3555229604244232,0.3416684567928314,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6631919741630554,0.2258612364530563,1.041639804840088,284.86627197265625,284.95001220703125,300.38775634765625,289.5200500488281,298.2587585449219,297.2586669921875,284.8650817871094,1.0,0.6431162357330322,0.4247195720672607,0.4247195720672607,1.0,1.0,-3.273740768432617,1.0468666553497314,2.2268741130828857,0.3048657178878784,0.901793360710144,0.901793360710144,0.0,220.9527130126953,229.0,47802.55859375,0.0,3233.10595703125,1.0,280.0581359863281,283.18072509765625,292.57684326171875,295.67608642578125,293.1499938964844,293.1499938964844,279.75,36036.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970911741256714,1.0,0.0,0.0,3.662151575088501,3.662175893783569,8.948823619903123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.4990234375,0.0,1547.000244140625,1895.4371337890625,0.0,4049.235107421875,0.9080066680908204,1.0,0.0,3.0,1.0,0.0
12232440,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8508332371711731,0.4866502583026886,0.4419858753681183,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.915927529335022,0.6067613363265991,0.577366054058075,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8346669673919678,0.4587205648422241,0.3235795199871063,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7687878012657166,0.3555229604244232,0.3416684567928314,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6631919741630554,0.2258612364530563,1.041639804840088,284.86627197265625,284.95001220703125,300.38775634765625,289.5200500488281,298.2587585449219,297.2586669921875,284.8650817871094,1.0,0.6431162357330322,0.4247195720672607,0.4247195720672607,1.0,1.0,-3.273740768432617,1.0468666553497314,2.2268741130828857,0.3048657178878784,0.901793360710144,0.901793360710144,0.0,220.9527130126953,229.0,47802.55859375,0.0,3233.10595703125,1.0,280.0581359863281,283.18072509765625,292.57684326171875,295.67608642578125,293.1499938964844,293.1499938964844,279.75,36036.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970911741256714,1.0,0.0,0.0,3.662151575088501,3.662175893783569,8.948823619903123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.4990234375,0.0,1547.000244140625,1895.4371337890625,0.0,4049.235107421875,0.9080066680908204,1.0,0.0,3.0,1.0,0.0
12232500,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.8481249213218689,0.4851320087909698,0.4408310949802398,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72802734375,0.913344383239746,0.6064355373382568,0.5772823095321655,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289123535156,0.8333476781845093,0.4595567584037781,0.3242992758750915,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300109863281,0.7668774724006653,0.3552790582180023,0.3416206538677215,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73297119140625,0.6614218950271606,0.2255782634019851,1.0411615371704102,284.7287292480469,284.95001220703125,300.3783569335937,289.5220031738281,298.2484130859375,297.25018310546875,284.7215270996094,1.0,0.6441026329994202,0.4241405427455902,0.4241405427455902,1.0,1.0,-3.2724878787994385,1.0448803901672363,2.227607488632202,0.303218275308609,0.898980438709259,0.898980438709259,0.0,223.12408447265625,229.0,48772.18359375,0.0,3242.465576171875,1.0,279.8009948730469,283.0049133300781,292.5960388183594,295.8104248046875,293.1499938964844,293.1499938964844,279.75,36161.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792110919952391,1.0,0.0,0.0,3.658808469772339,3.6588327884674072,8.932492505664413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.087890625,0.0,1544.20068359375,1895.4371337890625,0.0,4121.8623046875,0.9073086977005004,1.0,0.0,3.0,1.0,0.0
12232560,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824951171875,0.8451899290084839,0.4834749102592468,0.4394453167915344,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.682373046875,0.9105093479156494,0.6059209704399109,0.576930820941925,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825256347656,0.8318067193031311,0.4602618217468261,0.3248684108257293,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827087402344,0.764737606048584,0.3548919260501861,0.3413864970207214,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.6594148874282837,0.225163847208023,1.0399508476257324,284.6824951171875,284.95001220703125,300.3701171875,289.52349853515625,298.23779296875,297.24053955078125,284.6812438964844,1.0,0.6448942422866821,0.4236284494400024,0.4236284494400024,1.0,1.0,-3.269348621368408,1.0423719882965088,2.2269766330718994,0.3014636635780334,0.8966920375823975,0.8966920375823975,0.0,225.37271118164065,217.0,48846.9296875,0.0,3248.062744140625,1.0,279.7580871582031,282.956787109375,292.5695495605469,295.7396240234375,293.1499938964844,293.1499938964844,280.04998779296875,36266.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826228022575378,1.0,0.0,0.0,3.6529154777526855,3.652939558029175,8.903741104404617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.359375,0.0,1538.40673828125,1895.4371337890625,0.0,4151.47998046875,0.9060943722724916,1.0,0.0,3.0,1.0,0.0
12232620,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8470888137817383,0.4822360873222351,0.4376170337200165,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9143264293670654,0.6066110730171204,0.5769011378288269,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8359938859939575,0.4632208049297333,0.3264645040035248,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.7674371600151062,0.3551735281944275,0.3411704003810882,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.661431610584259,0.2250295430421829,1.0375666618347168,284.8483581542969,284.95001220703125,300.3573913574219,289.5251770019531,298.22955322265625,297.23834228515625,284.8496398925781,1.0,0.6422222852706909,0.4226042628288269,0.4226042628288269,1.0,1.0,-3.2658963203430176,1.0384187698364258,2.227477550506592,0.2981916964054107,0.8966887593269348,0.8966887593269348,0.0,221.7680053710937,205.0,47696.40625,0.0,3220.348876953125,1.0,280.04217529296875,283.16571044921875,292.4876403808594,295.5160217285156,293.1499938964844,293.1499938964844,280.3500061035156,36166.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710317850112916,1.0,0.0,0.0,3.64596176147461,3.645985841751098,8.869874932315724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.2080078125,0.0,1529.9256591796875,1895.4371337890625,0.0,4050.29150390625,0.904499650001526,1.0,0.0,3.0,1.0,0.0
12232680,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8470888137817383,0.4822360873222351,0.4376170337200165,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9143264293670654,0.6066110730171204,0.5769011378288269,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8359938859939575,0.4632208049297333,0.3264645040035248,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.7674371600151062,0.3551735281944275,0.3411704003810882,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.661431610584259,0.2250295430421829,1.0375666618347168,284.8483581542969,284.95001220703125,300.3573913574219,289.5251770019531,298.22955322265625,297.23834228515625,284.8496398925781,1.0,0.6422222852706909,0.4226042628288269,0.4226042628288269,1.0,1.0,-3.2658963203430176,1.0384187698364258,2.227477550506592,0.2981916964054107,0.8966887593269348,0.8966887593269348,0.0,221.7680053710937,205.0,47696.40625,0.0,3220.348876953125,1.0,280.04217529296875,283.16571044921875,292.4876403808594,295.5160217285156,293.1499938964844,293.1499938964844,280.3500061035156,36166.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710317850112916,1.0,0.0,0.0,3.64596176147461,3.645985841751098,8.869874932315724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.2080078125,0.0,1529.9256591796875,1895.4371337890625,0.0,4050.29150390625,0.904499650001526,1.0,0.0,3.0,1.0,0.0
12232740,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8553966879844666,0.4826040267944336,0.4373292624950409,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9261994957923888,0.6088969111442566,0.5783753991127014,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8462546467781067,0.467549592256546,0.3290060460567474,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7760341763496399,0.3565970957279205,0.3419176042079925,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.6687483787536621,0.2258146107196808,1.0384305715560913,285.0368957519531,284.95001220703125,300.3500061035156,289.5249938964844,298.2333984375,297.2507629394531,285.0384521484375,1.0,0.638216495513916,0.4215801060199737,0.4215801060199737,1.0,1.0,-3.2723073959350586,1.0380386114120483,2.2342689037323,0.2963123619556427,0.8994070291519165,0.8994070291519165,0.0,212.91493225097656,193.0,46639.9296875,0.0,3185.111083984375,1.0,280.3417053222656,283.3953552246094,292.4747619628906,295.4179382324219,293.1499938964844,293.1499938964844,280.6499938964844,35969.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957835853099823,1.0,0.0,0.0,3.646458387374878,3.646482467651367,8.872292482919875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.79736328125,0.0,1529.004150390625,1895.4371337890625,0.0,3933.270751953125,0.9044825434684752,1.0,0.0,3.0,1.0,0.0
12232800,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8553966879844666,0.4826040267944336,0.4373292624950409,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9261994957923888,0.6088969111442566,0.5783753991127014,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8462546467781067,0.467549592256546,0.3290060460567474,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7760341763496399,0.3565970957279205,0.3419176042079925,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.6687483787536621,0.2258146107196808,1.0384305715560913,285.0368957519531,284.95001220703125,300.3500061035156,289.5249938964844,298.2333984375,297.2507629394531,285.0384521484375,1.0,0.638216495513916,0.4215801060199737,0.4215801060199737,1.0,1.0,-3.2723073959350586,1.0380386114120483,2.2342689037323,0.2963123619556427,0.8994070291519165,0.8994070291519165,0.0,212.91493225097656,193.0,46639.9296875,0.0,3185.111083984375,1.0,280.3417053222656,283.3953552246094,292.4747619628906,295.4179382324219,293.1499938964844,293.1499938964844,280.6499938964844,35969.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957835853099823,1.0,0.0,0.0,3.646458387374878,3.646482467651367,8.872292482919875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.79736328125,0.0,1529.004150390625,1895.4371337890625,0.0,3933.270751953125,0.9044825434684752,1.0,0.0,3.0,1.0,0.0
12232860,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2280578613281,0.8676621913909912,0.4836761355400085,0.437717080116272,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22821044921875,0.942845582962036,0.6119669675827026,0.5806347131729126,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8604931831359863,0.4725795388221741,0.3320475816726684,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.227783203125,0.7883628010749817,0.3586712777614593,0.3432765901088714,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.6795710325241089,0.2272032350301742,1.0418651103973389,285.2280578613281,284.95001220703125,300.3462219238281,289.52294921875,298.24322509765625,297.26934814453125,285.2296447753906,1.0,0.633827269077301,0.4207147061824798,0.4207147061824798,1.0,1.0,-3.2849063873291016,1.0402876138687134,2.2446188926696777,0.2957272231578827,0.9046965837478638,0.9046965837478638,0.0,201.858642578125,181.0,45680.15234375,0.0,3150.951904296875,1.0,280.6417541503906,283.6249389648437,292.47998046875,295.35894775390625,293.1499938964844,293.1499938964844,280.3500061035156,35732.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946612536907196,1.0,0.0,0.0,3.655770301818848,3.655794382095337,8.917664331420383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.322265625,0.0,1537.5953369140625,1895.4371337890625,0.0,3832.39453125,0.9064056873321532,1.0,0.0,3.0,1.0,0.0
12232920,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2280578613281,0.8676621913909912,0.4836761355400085,0.437717080116272,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22821044921875,0.942845582962036,0.6119669675827026,0.5806347131729126,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8604931831359863,0.4725795388221741,0.3320475816726684,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.227783203125,0.7883628010749817,0.3586712777614593,0.3432765901088714,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.6795710325241089,0.2272032350301742,1.0418651103973389,285.2280578613281,284.95001220703125,300.3462219238281,289.52294921875,298.24322509765625,297.26934814453125,285.2296447753906,1.0,0.633827269077301,0.4207147061824798,0.4207147061824798,1.0,1.0,-3.2849063873291016,1.0402876138687134,2.2446188926696777,0.2957272231578827,0.9046965837478638,0.9046965837478638,0.0,201.858642578125,181.0,45680.15234375,0.0,3150.951904296875,1.0,280.6417541503906,283.6249389648437,292.47998046875,295.35894775390625,293.1499938964844,293.1499938964844,280.3500061035156,35732.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946612536907196,1.0,0.0,0.0,3.655770301818848,3.655794382095337,8.917664331420383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.322265625,0.0,1537.5953369140625,1895.4371337890625,0.0,3832.39453125,0.9064056873321532,1.0,0.0,3.0,1.0,0.0
12232980,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8804931640625,0.4829166531562805,0.4371865689754486,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.9592943787574768,0.613450288772583,0.5821267366409302,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8757153749465942,0.4762969613075256,0.3346282839775085,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8013501167297363,0.3598600625991821,0.3442847430706024,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.6911466121673584,0.2280777841806411,1.0447312593460083,285.06982421875,284.95001220703125,300.3438720703125,289.5190734863281,298.2422790527344,297.2718200683594,285.0687866210937,1.0,0.6290218234062195,0.4198492765426636,0.4198492765426636,1.0,1.0,-3.293839454650879,1.0411895513534546,2.252650022506714,0.2948450446128845,0.9049980640411376,0.9049980640411376,0.0,190.9978179931641,169.0,46912.62890625,0.0,3109.5517578125,1.0,280.3577575683594,283.4213256835937,292.5648498535156,295.59033203125,293.1499938964844,293.1499938964844,280.04998779296875,35818.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600326418876648,1.0,0.0,0.0,3.663232088088989,3.66325616836548,8.954104373515293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.5693359375,0.0,1546.573486328125,1895.4371337890625,0.0,3952.87646484375,0.9081067442893982,1.0,0.0,3.0,1.0,0.0
