time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12233040,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8804931640625,0.4829166531562805,0.4371865689754486,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.9592943787574768,0.613450288772583,0.5821267366409302,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8757153749465942,0.4762969613075256,0.3346282839775085,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8013501167297363,0.3598600625991821,0.3442847430706024,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.6911466121673584,0.2280777841806411,1.0447312593460083,285.06982421875,284.95001220703125,300.3438720703125,289.5190734863281,298.2422790527344,297.2718200683594,285.0687866210937,1.0,0.6290218234062195,0.4198492765426636,0.4198492765426636,1.0,1.0,-3.293839454650879,1.0411895513534546,2.252650022506714,0.2948450446128845,0.9049980640411376,0.9049980640411376,0.0,190.9978179931641,169.0,46912.62890625,0.0,3109.5517578125,1.0,280.3577575683594,283.4213256835937,292.5648498535156,295.59033203125,293.1499938964844,293.1499938964844,280.04998779296875,35818.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600326418876648,1.0,0.0,0.0,3.663232088088989,3.66325616836548,8.954104373515293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.5693359375,0.0,1546.573486328125,1895.4371337890625,0.0,3952.87646484375,0.9081067442893982,1.0,0.0,3.0,1.0,0.0
12233100,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.8864291310310364,0.4819070398807525,0.4362973570823669,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.9665091037750244,0.6135282516479492,0.5822206139564514,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.8830244541168213,0.4776462316513061,0.3355426788330078,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.8073853254318237,0.3600168526172638,0.3443782031536102,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.6965234279632568,0.228185549378395,1.0447887182235718,284.93316650390625,284.95001220703125,300.3431701660156,289.5165100097656,298.2378234863281,297.2672424316406,284.926025390625,1.0,0.6262571811676025,0.4194165766239166,0.4194165766239166,1.0,1.0,-3.2941699028015137,1.0401443243026731,2.25402569770813,0.2938042283058166,0.903557300567627,0.903557300567627,0.0,185.8983154296875,169.0,47929.8515625,0.0,3081.605712890625,1.0,280.100830078125,283.24493408203125,292.5953674316406,295.7484130859375,293.1499938964844,293.1499938964844,280.04998779296875,35916.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697067141532898,1.0,0.0,0.0,3.664615154266357,3.664639234542847,8.960866466622974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.13818359375,0.0,1548.86474609375,1895.4371337890625,0.0,4038.625,0.908446490764618,1.0,0.0,3.0,1.0,0.0
12233160,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8920899033546448,0.4806455671787262,0.4350426495075226,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9731090664863586,0.6132921576499939,0.5819016695022583,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8901465535163879,0.4787716865539551,0.3362226188182831,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8129618763923645,0.3599486351013183,0.3441966474056244,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7016170024871826,0.2281033098697662,1.0438425540924072,284.8861083984375,284.95001220703125,300.3428039550781,289.5135192871094,298.2314453125,297.2601928710937,284.884765625,1.0,0.6232113242149353,0.4188768863677978,0.4188768863677978,1.0,1.0,-3.291743516921997,1.0378363132476809,2.2539072036743164,0.2921000719070434,0.9026190638542176,0.9026190638542176,0.0,180.9553985595703,157.0,48037.5390625,0.0,3048.558837890625,1.0,280.0580139160156,283.1947631835937,292.5699157714844,295.6871032714844,293.1499938964844,293.1499938964844,279.75,36001.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744918346405028,1.0,0.0,0.0,3.6638104915618896,3.663834571838379,8.956932333603618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.28271484375,0.0,1548.59619140625,1895.4371337890625,0.0,4080.66259765625,0.90835303068161,1.0,0.0,3.0,1.0,0.0
12233220,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9043694734573364,0.4777660667896271,0.4322200715541839,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69830322265625,0.9860346913337708,0.6122685670852661,0.5807388424873352,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9054751992225648,0.4806713461875915,0.3373372256755829,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.8243384957313538,0.3594231605529785,0.3434414565563202,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6992492675781,0.7121659517288208,0.2275918424129486,1.040249943733215,284.69842529296875,284.95001220703125,300.34295654296875,289.5063781738281,298.2171325683594,297.2438049316406,284.697021484375,1.0,0.616466760635376,0.4177974760532379,0.4177974760532379,1.0,1.0,-3.283068895339966,1.0318105220794678,2.251258134841919,0.2880851328372955,0.8977029323577881,0.8977029323577881,0.0,170.82821655273438,145.0,49043.4765625,0.0,2973.07177734375,1.0,279.7581787109375,282.9675598144531,292.55206298828125,295.7375183105469,293.1499938964844,293.1499938964844,280.04998779296875,36235.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986124575138092,1.0,0.0,0.0,3.655730247497559,3.655754327774048,8.917468790059502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.4033203125,0.0,1541.316650390625,1895.4371337890625,0.0,4181.72900390625,0.906701683998108,1.0,0.0,3.0,1.0,0.0
12233280,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9043694734573364,0.4777660667896271,0.4322200715541839,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69830322265625,0.9860346913337708,0.6122685670852661,0.5807388424873352,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9054751992225648,0.4806713461875915,0.3373372256755829,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.8243384957313538,0.3594231605529785,0.3434414565563202,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6992492675781,0.7121659517288208,0.2275918424129486,1.040249943733215,284.69842529296875,284.95001220703125,300.34295654296875,289.5063781738281,298.2171325683594,297.2438049316406,284.697021484375,1.0,0.616466760635376,0.4177974760532379,0.4177974760532379,1.0,1.0,-3.283068895339966,1.0318105220794678,2.251258134841919,0.2880851328372955,0.8977029323577881,0.8977029323577881,0.0,170.82821655273438,145.0,49043.4765625,0.0,2973.07177734375,1.0,279.7581787109375,282.9675598144531,292.55206298828125,295.7375183105469,293.1499938964844,293.1499938964844,280.04998779296875,36235.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986124575138092,1.0,0.0,0.0,3.655730247497559,3.655754327774048,8.917468790059502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.4033203125,0.0,1541.316650390625,1895.4371337890625,0.0,4181.72900390625,0.906701683998108,1.0,0.0,3.0,1.0,0.0
12233340,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9225524067878724,0.4767873883247375,0.4303624331951141,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9990000128746032,0.612780749797821,0.5786352753639221,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9271117448806764,0.4840348660945892,0.3389919996261596,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8389286398887634,0.3598215579986572,0.3430447280406952,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7247314453125,0.2276586145162582,1.0373951196670532,284.86114501953125,284.95001220703125,300.3441467285156,289.49774169921875,298.2141418457031,297.2431945800781,284.8620300292969,1.0,0.6093112230300903,0.416718065738678,0.416718065738678,1.0,1.0,-3.2761452198028564,1.0264153480529783,2.249729871749878,0.2843447029590606,0.8978484272956848,0.8978484272956848,0.0,159.60665893554688,133.0,47856.7890625,0.0,2895.771240234375,1.0,280.0422058105469,283.1737060546875,292.460693359375,295.5023803710937,293.1499938964844,293.1499938964844,280.3500061035156,36141.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746440649032592,1.0,0.0,0.0,3.64972734451294,3.6497514247894287,8.888206934898335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.84814453125,0.0,1533.9234619140625,1895.4371337890625,0.0,4081.9951171875,0.9053233861923218,1.0,0.0,3.0,1.0,0.0
12233400,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9225524067878724,0.4767873883247375,0.4303624331951141,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9990000128746032,0.612780749797821,0.5786352753639221,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9271117448806764,0.4840348660945892,0.3389919996261596,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8389286398887634,0.3598215579986572,0.3430447280406952,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7247314453125,0.2276586145162582,1.0373951196670532,284.86114501953125,284.95001220703125,300.3441467285156,289.49774169921875,298.2141418457031,297.2431945800781,284.8620300292969,1.0,0.6093112230300903,0.416718065738678,0.416718065738678,1.0,1.0,-3.2761452198028564,1.0264153480529783,2.249729871749878,0.2843447029590606,0.8978484272956848,0.8978484272956848,0.0,159.60665893554688,133.0,47856.7890625,0.0,2895.771240234375,1.0,280.0422058105469,283.1737060546875,292.460693359375,295.5023803710937,293.1499938964844,293.1499938964844,280.3500061035156,36141.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746440649032592,1.0,0.0,0.0,3.64972734451294,3.6497514247894287,8.888206934898335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.84814453125,0.0,1533.9234619140625,1895.4371337890625,0.0,4081.9951171875,0.9053233861923218,1.0,0.0,3.0,1.0,0.0
12233460,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9409088492393494,0.4771285653114319,0.4301488995552063,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9990000128746032,0.6176169514656067,0.550318717956543,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.948466420173645,0.4885879158973694,0.3417432010173797,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8533868193626404,0.3611680567264557,0.3437946736812591,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7365792393684387,0.2284534573554992,1.038634181022644,285.0238647460937,284.95001220703125,300.34625244140625,289.4877624511719,298.22564697265625,297.262939453125,285.023681640625,1.0,0.6009091734886169,0.4160407781600952,0.4160407781600952,1.0,1.0,-3.2539706230163574,1.016696214675903,2.237274408340454,0.2780407071113586,0.9002450704574585,0.9002450704574585,0.0,149.81674194335938,121.0,46480.171875,0.0,2789.320556640625,1.0,280.3417663574219,283.3822937011719,292.4349975585937,295.37847900390625,293.1499938964844,293.1499938964844,280.04998779296875,35969.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610762000083924,1.0,0.0,0.0,3.6504201889038086,3.650444269180298,8.891581728676101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.912109375,0.0,1533.40673828125,1895.4371337890625,0.0,3962.173583984375,0.9053635001182556,1.0,0.0,3.0,1.0,0.0
12233520,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9409088492393494,0.4771285653114319,0.4301488995552063,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9990000128746032,0.6176169514656067,0.550318717956543,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.948466420173645,0.4885879158973694,0.3417432010173797,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8533868193626404,0.3611680567264557,0.3437946736812591,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7365792393684387,0.2284534573554992,1.038634181022644,285.0238647460937,284.95001220703125,300.34625244140625,289.4877624511719,298.22564697265625,297.262939453125,285.023681640625,1.0,0.6009091734886169,0.4160407781600952,0.4160407781600952,1.0,1.0,-3.2539706230163574,1.016696214675903,2.237274408340454,0.2780407071113586,0.9002450704574585,0.9002450704574585,0.0,149.81674194335938,121.0,46480.171875,0.0,2789.320556640625,1.0,280.3417663574219,283.3822937011719,292.4349975585937,295.37847900390625,293.1499938964844,293.1499938964844,280.04998779296875,35969.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610762000083924,1.0,0.0,0.0,3.6504201889038086,3.650444269180298,8.891581728676101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.912109375,0.0,1533.40673828125,1895.4371337890625,0.0,3962.173583984375,0.9053635001182556,1.0,0.0,3.0,1.0,0.0
12233580,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.9573810696601868,0.4757136404514313,0.4291653335094452,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.9990000128746032,0.6251154541969299,0.5238511562347412,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.967457950115204,0.491861343383789,0.3441289663314819,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.86780846118927,0.3616988956928253,0.3443228900432586,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.7483335733413696,0.2288193851709365,1.0398166179656982,284.8314208984375,284.95001220703125,300.34918212890625,289.4765014648437,298.2388610839844,297.2854919433594,284.8290405273437,1.0,0.5910817980766296,0.4153634905815124,0.4153634905815124,1.0,1.0,-3.219724655151367,1.0024700164794922,2.217254638671875,0.2731700539588928,0.8971376419067383,0.8971376419067383,0.0,140.8560333251953,141.0,47193.08984375,0.0,2675.12353515625,1.0,280.05780029296875,283.1551513671875,292.50250244140625,295.5589294433594,293.1499938964844,293.1499938964844,280.3500061035156,36123.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703221917152404,1.0,0.0,0.0,3.646729230880737,3.6467533111572266,8.873610113369068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.0361328125,0.0,1530.4530029296875,1895.4371337890625,0.0,4044.046142578125,0.9046165347099304,1.0,0.0,3.0,1.0,0.0
12233640,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.9573810696601868,0.4757136404514313,0.4291653335094452,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.9990000128746032,0.6251154541969299,0.5238511562347412,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.967457950115204,0.491861343383789,0.3441289663314819,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.86780846118927,0.3616988956928253,0.3443228900432586,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.7483335733413696,0.2288193851709365,1.0398166179656982,284.8314208984375,284.95001220703125,300.34918212890625,289.4765014648437,298.2388610839844,297.2854919433594,284.8290405273437,1.0,0.5910817980766296,0.4153634905815124,0.4153634905815124,1.0,1.0,-3.219724655151367,1.0024700164794922,2.217254638671875,0.2731700539588928,0.8971376419067383,0.8971376419067383,0.0,140.8560333251953,141.0,47193.08984375,0.0,2675.12353515625,1.0,280.05780029296875,283.1551513671875,292.50250244140625,295.5589294433594,293.1499938964844,293.1499938964844,280.3500061035156,36123.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703221917152404,1.0,0.0,0.0,3.646729230880737,3.6467533111572266,8.873610113369068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.0361328125,0.0,1530.4530029296875,1895.4371337890625,0.0,4044.046142578125,0.9046165347099304,1.0,0.0,3.0,1.0,0.0
12233700,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9593618512153624,0.4751953184604645,0.4283802509307861,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9990000128746032,0.62924724817276,0.5198368430137634,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9708460569381714,0.4936464726924896,0.3451583683490753,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8701260685920715,0.3619901835918426,0.3444145023822784,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.7502350211143494,0.2290254682302475,1.0400733947753906,284.9468688964844,284.95001220703125,300.3509216308594,289.470458984375,298.24884033203125,297.3006286621094,284.9538269042969,1.0,0.5904513001441956,0.4150248765945434,0.4150248765945434,1.0,1.0,-3.2155656814575195,1.0001097917556765,2.215456008911133,0.2712076008319855,0.8982081413269043,0.8982081413269043,0.0,139.53138732910156,141.0,46182.2109375,0.0,2659.516357421875,1.0,280.3012084960937,283.3117980957031,292.4331970214844,295.3372802734375,293.1499938964844,293.1499938964844,280.3500061035156,36063.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633435010910034,1.0,0.0,0.0,3.645325183868408,3.6453490257263184,8.866777534421999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.9990234375,0.0,1528.4454345703125,1895.4371337890625,0.0,3982.333251953125,0.904315173625946,1.0,0.0,3.0,1.0,0.0
12233760,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9583163261413574,0.475205659866333,0.4282341301441192,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9990000128746032,0.6329399347305298,0.5212735533714294,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9712848663330078,0.4958692193031311,0.3465977609157562,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.869714081287384,0.3625848293304443,0.3448794484138489,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7499410510063171,0.229457214474678,1.041672945022583,284.994140625,284.95001220703125,300.352783203125,289.464111328125,298.2602233886719,297.3164978027344,284.99591064453125,1.0,0.5918313264846802,0.4148991405963897,0.4148991405963897,1.0,1.0,-3.2213122844696045,1.0018174648284912,2.2194948196411133,0.2714208364486694,0.899013340473175,0.899013340473175,0.0,140.16183471679688,161.0,46119.76171875,0.0,2674.5703125,1.0,280.34210205078125,283.3617248535156,292.4262084960937,295.3536682128906,293.1499938964844,293.1499938964844,280.6499938964844,35991.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591296315193176,1.0,0.0,0.0,3.646164894104004,3.646188735961914,8.870862870935525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.86474609375,0.0,1528.842041015625,1895.4371337890625,0.0,3944.82373046875,0.9044281244277954,1.0,0.0,3.0,1.0,0.0
12233820,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.9493903517723083,0.4760765135288238,0.4289164543151855,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.200439453125,0.9990000128746032,0.6382285952568054,0.5357977747917175,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.9657799005508424,0.5010798573493958,0.3501507639884949,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19989013671875,0.8631512522697449,0.3643718957901001,0.3465308547019958,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.744773268699646,0.2307803034782409,1.047662377357483,285.2002868652344,284.95001220703125,300.3569641113281,289.45068359375,298.2783203125,297.33984375,285.2027893066406,1.0,0.5995436310768127,0.4146476984024048,0.4146476984024048,1.0,1.0,-3.2530288696289062,1.0125441551208496,2.2404847145080566,0.2747763693332672,0.9040128588676452,0.9040128588676452,0.0,145.59521484375,181.0,45360.1328125,0.0,2769.32373046875,1.0,280.6417541503906,283.60406494140625,292.4068908691406,295.2654724121094,293.1499938964844,293.1499938964844,280.3500061035156,35760.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947211980819702,1.0,0.0,0.0,3.654338121414185,3.654361963272095,8.910677706808201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.572265625,0.0,1536.205810546875,1895.4371337890625,0.0,3837.811279296875,0.90610533952713,1.0,0.0,3.0,1.0,0.0
12233880,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.9493903517723083,0.4760765135288238,0.4289164543151855,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.200439453125,0.9990000128746032,0.6382285952568054,0.5357977747917175,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.9657799005508424,0.5010798573493958,0.3501507639884949,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19989013671875,0.8631512522697449,0.3643718957901001,0.3465308547019958,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.744773268699646,0.2307803034782409,1.047662377357483,285.2002868652344,284.95001220703125,300.3569641113281,289.45068359375,298.2783203125,297.33984375,285.2027893066406,1.0,0.5995436310768127,0.4146476984024048,0.4146476984024048,1.0,1.0,-3.2530288696289062,1.0125441551208496,2.2404847145080566,0.2747763693332672,0.9040128588676452,0.9040128588676452,0.0,145.59521484375,181.0,45360.1328125,0.0,2769.32373046875,1.0,280.6417541503906,283.60406494140625,292.4068908691406,295.2654724121094,293.1499938964844,293.1499938964844,280.3500061035156,35760.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947211980819702,1.0,0.0,0.0,3.654338121414185,3.654361963272095,8.910677706808201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.572265625,0.0,1536.205810546875,1895.4371337890625,0.0,3837.811279296875,0.90610533952713,1.0,0.0,3.0,1.0,0.0
12233940,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.931114912033081,0.475407063961029,0.4291381537914276,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.9990000128746032,0.638442873954773,0.564114511013031,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.951636016368866,0.5051068067550659,0.3534964621067047,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.850031852722168,0.3654231131076813,0.3481466770172119,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.7342833280563354,0.2316116690635681,1.053981065750122,285.0699768066406,284.95001220703125,300.3615417480469,289.4363098144531,298.2729797363281,297.3282165527344,285.0704345703125,1.0,0.6119558215141296,0.4143962264060974,0.4143962264060974,1.0,1.0,-3.300900220870972,1.0290014743804932,2.2718987464904785,0.2804867029190063,0.9044869542121888,0.9044869542121888,0.0,155.97447204589844,199.0,46955.1796875,0.0,2927.849609375,1.0,280.3577575683594,283.4238586425781,292.48712158203125,295.5068054199219,293.1499938964844,293.1499938964844,280.04998779296875,35827.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615225791931152,1.0,0.0,0.0,3.661310911178589,3.661334991455078,8.944714977587864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.62939453125,0.0,1544.493408203125,1895.4371337890625,0.0,3966.146484375,0.9076876044273376,1.0,0.0,3.0,1.0,0.0
12234000,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.931114912033081,0.475407063961029,0.4291381537914276,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.9990000128746032,0.638442873954773,0.564114511013031,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.951636016368866,0.5051068067550659,0.3534964621067047,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.850031852722168,0.3654231131076813,0.3481466770172119,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.7342833280563354,0.2316116690635681,1.053981065750122,285.0699768066406,284.95001220703125,300.3615417480469,289.4363098144531,298.2729797363281,297.3282165527344,285.0704345703125,1.0,0.6119558215141296,0.4143962264060974,0.4143962264060974,1.0,1.0,-3.300900220870972,1.0290014743804932,2.2718987464904785,0.2804867029190063,0.9044869542121888,0.9044869542121888,0.0,155.97447204589844,199.0,46955.1796875,0.0,2927.849609375,1.0,280.3577575683594,283.4238586425781,292.48712158203125,295.5068054199219,293.1499938964844,293.1499938964844,280.04998779296875,35827.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615225791931152,1.0,0.0,0.0,3.661310911178589,3.661334991455078,8.944714977587864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.62939453125,0.0,1544.493408203125,1895.4371337890625,0.0,3966.146484375,0.9076876044273376,1.0,0.0,3.0,1.0,0.0
12234060,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9073119163513184,0.4733719229698181,0.4279859960079193,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9990000128746032,0.6330503225326538,0.6005703210830688,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.930859625339508,0.5079497694969177,0.3559631705284118,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8332446813583374,0.3654579222202301,0.3488446772098541,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7202394604682922,0.2315613031387329,1.0568610429763794,284.92547607421875,284.95001220703125,300.3664245605469,289.4211120605469,298.2440795898437,297.2864990234375,284.9258728027344,1.0,0.6262624263763428,0.4128787815570831,0.4128787815570831,1.0,1.0,-3.350729465484619,1.042702317237854,2.3080272674560547,0.2833145558834076,0.9028831720352172,0.9028831720352172,0.0,169.98611450195312,217.0,48582.16015625,0.0,3115.714599609375,1.0,280.0581359863281,283.229248046875,292.49090576171875,295.6303405761719,293.1499938964844,293.1499938964844,279.75,35970.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978698194026947,1.0,0.0,0.0,3.662823915481568,3.6628479957580566,8.952109169513278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.4345703125,0.0,1547.262451171875,1895.4371337890625,0.0,4117.3974609375,0.9081185460090636,1.0,0.0,3.0,1.0,0.0
12234120,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9073119163513184,0.4733719229698181,0.4279859960079193,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9990000128746032,0.6330503225326538,0.6005703210830688,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.930859625339508,0.5079497694969177,0.3559631705284118,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8332446813583374,0.3654579222202301,0.3488446772098541,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7202394604682922,0.2315613031387329,1.0568610429763794,284.92547607421875,284.95001220703125,300.3664245605469,289.4211120605469,298.2440795898437,297.2864990234375,284.9258728027344,1.0,0.6262624263763428,0.4128787815570831,0.4128787815570831,1.0,1.0,-3.350729465484619,1.042702317237854,2.3080272674560547,0.2833145558834076,0.9028831720352172,0.9028831720352172,0.0,169.98611450195312,217.0,48582.16015625,0.0,3115.714599609375,1.0,280.0581359863281,283.229248046875,292.49090576171875,295.6303405761719,293.1499938964844,293.1499938964844,279.75,35970.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978698194026947,1.0,0.0,0.0,3.662823915481568,3.6628479957580566,8.952109169513278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.4345703125,0.0,1547.262451171875,1895.4371337890625,0.0,4117.3974609375,0.9081185460090636,1.0,0.0,3.0,1.0,0.0
12234180,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.8739122152328491,0.4704495072364807,0.4264359474182129,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7468566894531,0.9681181907653807,0.627248227596283,0.5963343381881714,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.8971446752548218,0.5099473595619202,0.3581575751304626,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.8059982657432556,0.3646540641784668,0.349183589220047,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.6949862837791443,0.2307079285383224,1.0581724643707275,284.7469482421875,284.95001220703125,300.3715209960937,289.4052124023437,298.2171936035156,297.2509155273437,284.74591064453125,1.0,0.6380261778831482,0.4113613069057464,0.4113613069057464,1.0,1.0,-3.348441362380981,1.0376672744750977,2.310774087905884,0.2792998552322387,0.8987078070640564,0.8987078070640564,0.0,192.71153259277344,235.0,49680.71875,0.0,3240.524658203125,1.0,279.7581787109375,283.0076599121094,292.4654541015625,295.68994140625,293.1499938964844,293.1499938964844,280.04998779296875,36178.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934755563735962,1.0,0.0,0.0,3.656909942626953,3.6569340229034415,8.923224754653347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.6748046875,0.0,1542.209716796875,1895.4371337890625,0.0,4244.71240234375,0.9069281220436096,1.0,0.0,3.0,1.0,0.0
12234240,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.8739122152328491,0.4704495072364807,0.4264359474182129,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7468566894531,0.9681181907653807,0.627248227596283,0.5963343381881714,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.8971446752548218,0.5099473595619202,0.3581575751304626,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.8059982657432556,0.3646540641784668,0.349183589220047,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.6949862837791443,0.2307079285383224,1.0581724643707275,284.7469482421875,284.95001220703125,300.3715209960937,289.4052124023437,298.2171936035156,297.2509155273437,284.74591064453125,1.0,0.6380261778831482,0.4113613069057464,0.4113613069057464,1.0,1.0,-3.348441362380981,1.0376672744750977,2.310774087905884,0.2792998552322387,0.8987078070640564,0.8987078070640564,0.0,192.71153259277344,235.0,49680.71875,0.0,3240.524658203125,1.0,279.7581787109375,283.0076599121094,292.4654541015625,295.68994140625,293.1499938964844,293.1499938964844,280.04998779296875,36178.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934755563735962,1.0,0.0,0.0,3.656909942626953,3.6569340229034415,8.923224754653347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.6748046875,0.0,1542.209716796875,1895.4371337890625,0.0,4244.71240234375,0.9069281220436096,1.0,0.0,3.0,1.0,0.0
12234300,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8612061142921448,0.4695323705673218,0.4256636500358581,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.953321099281311,0.6258955597877502,0.5949146747589111,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8852187991142273,0.5113809108734131,0.3592327535152435,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.7945219874382019,0.3644706606864929,0.3492409884929657,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.684661865234375,0.2303919941186905,1.058171033859253,284.86871337890625,284.95001220703125,300.3740539550781,289.39703369140625,298.2112731933594,297.2440185546875,284.8752746582031,1.0,0.6434009671211243,0.4106025695800781,0.4106025695800781,1.0,1.0,-3.3470723628997803,1.0350840091705322,2.311988353729248,0.2769998908042907,0.8993344902992249,0.8993344902992249,0.0,203.1461334228516,235.0,48678.03515625,0.0,3297.16455078125,1.0,280.0014953613281,283.1680603027344,292.379150390625,295.4450378417969,293.1499938964844,293.1499938964844,280.04998779296875,36129.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875863194465636,1.0,0.0,0.0,3.654214143753052,3.654238224029541,8.910072892831522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.0986328125,0.0,1538.832763671875,1895.4371337890625,0.0,4194.31005859375,0.9063448905944824,1.0,0.0,3.0,1.0,0.0
12234360,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8514218330383301,0.4691944122314453,0.4255201518535614,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9408612847328186,0.6254897117614746,0.594524085521698,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8760690689086914,0.5133132338523865,0.3607120215892792,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7854517698287964,0.3646579086780548,0.3496446013450622,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6765230894088745,0.2303423136472702,1.059198021888733,284.9128112792969,284.95001220703125,300.3766174316406,289.3887023925781,298.21051025390625,297.24383544921875,284.9140930175781,1.0,0.6487943530082703,0.4100194573402405,0.4100194573402405,1.0,1.0,-3.349921464920044,1.0344500541687012,2.3154714107513428,0.2756395637989044,0.8995659351348877,0.8995659351348877,0.0,212.60562133789065,253.0,48560.34375,0.0,3357.74462890625,1.0,280.04229736328125,283.216064453125,292.361328125,295.44610595703125,293.1499938964844,293.1499938964844,280.3500061035156,36073.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983968198299408,1.0,0.0,0.0,3.6534156799316406,3.65343976020813,8.906179687073745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.49169921875,0.0,1537.52490234375,1895.4371337890625,0.0,4163.12060546875,0.9061025381088256,1.0,0.0,3.0,1.0,0.0
12234420,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.8362451195716858,0.4693881273269653,0.4260914325714111,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10089111328125,0.920521318912506,0.6262633204460144,0.5954583883285522,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.8620545268058777,0.517993688583374,0.3642720282077789,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.7712275981903076,0.3657336831092834,0.3511170744895935,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.6638895869255066,0.2308011353015899,1.063628911972046,285.1007385253906,284.95001220703125,300.3816833496094,289.3717346191406,298.2158203125,297.2528381347656,285.1022644042969,1.0,0.6597949266433716,0.4088532626628876,0.4088532626628876,1.0,1.0,-3.3631021976470947,1.0358636379241943,2.3272385597229004,0.2740397751331329,0.9031333327293396,0.9031333327293396,0.0,230.33493041992188,256.0,47538.359375,0.0,3489.824951171875,1.0,280.341796875,283.445068359375,292.3285522460937,295.3291015625,293.1499938964844,293.1499938964844,280.04998779296875,35876.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721904993057252,1.0,0.0,0.0,3.657384395599365,3.657408475875856,8.925540555537737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.02978515625,0.0,1540.4757080078125,1895.4371337890625,0.0,4060.477294921875,0.9068625569343568,1.0,0.0,3.0,1.0,0.0
12234480,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.8362451195716858,0.4693881273269653,0.4260914325714111,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10089111328125,0.920521318912506,0.6262633204460144,0.5954583883285522,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.8620545268058777,0.517993688583374,0.3642720282077789,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.7712275981903076,0.3657336831092834,0.3511170744895935,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.6638895869255066,0.2308011353015899,1.063628911972046,285.1007385253906,284.95001220703125,300.3816833496094,289.3717346191406,298.2158203125,297.2528381347656,285.1022644042969,1.0,0.6597949266433716,0.4088532626628876,0.4088532626628876,1.0,1.0,-3.3631021976470947,1.0358636379241943,2.3272385597229004,0.2740397751331329,0.9031333327293396,0.9031333327293396,0.0,230.33493041992188,256.0,47538.359375,0.0,3489.824951171875,1.0,280.341796875,283.445068359375,292.3285522460937,295.3291015625,293.1499938964844,293.1499938964844,280.04998779296875,35876.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721904993057252,1.0,0.0,0.0,3.657384395599365,3.657408475875856,8.925540555537737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.02978515625,0.0,1540.4757080078125,1895.4371337890625,0.0,4060.477294921875,0.9068625569343568,1.0,0.0,3.0,1.0,0.0
12234540,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8272618055343628,0.4680319726467132,0.4258086681365967,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.9091308116912842,0.6260623335838318,0.5961579084396362,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.854801595211029,0.5214331150054932,0.3673056662082672,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7632904052734375,0.3661001324653625,0.3521998524665832,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.6568913459777832,0.2308750748634338,1.0669546127319336,284.9429016113281,284.95001220703125,300.38653564453125,289.3543701171875,298.21295166015625,297.2504577636719,284.94189453125,1.0,0.6665576696395874,0.4076870381832123,0.4076870381832123,1.0,1.0,-3.3725709915161133,1.0359185934066772,2.3366525173187256,0.2722733616828918,0.901742160320282,0.901742160320282,0.0,241.807373046875,259.0,48733.484375,0.0,3578.03515625,1.0,280.0577697753906,283.2440185546875,292.393798828125,295.534423828125,293.1499938964844,293.1499938964844,279.75,35983.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840815663337708,1.0,0.0,0.0,3.658688306808472,3.65871262550354,8.93190588158177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.44873046875,0.0,1542.7362060546875,1895.4371337890625,0.0,4164.10009765625,0.9072022438049316,1.0,0.0,3.0,1.0,0.0
12234600,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8272618055343628,0.4680319726467132,0.4258086681365967,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.9091308116912842,0.6260623335838318,0.5961579084396362,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.854801595211029,0.5214331150054932,0.3673056662082672,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7632904052734375,0.3661001324653625,0.3521998524665832,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.6568913459777832,0.2308750748634338,1.0669546127319336,284.9429016113281,284.95001220703125,300.38653564453125,289.3543701171875,298.21295166015625,297.2504577636719,284.94189453125,1.0,0.6665576696395874,0.4076870381832123,0.4076870381832123,1.0,1.0,-3.3725709915161133,1.0359185934066772,2.3366525173187256,0.2722733616828918,0.901742160320282,0.901742160320282,0.0,241.807373046875,259.0,48733.484375,0.0,3578.03515625,1.0,280.0577697753906,283.2440185546875,292.393798828125,295.534423828125,293.1499938964844,293.1499938964844,279.75,35983.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840815663337708,1.0,0.0,0.0,3.658688306808472,3.65871262550354,8.93190588158177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.44873046875,0.0,1542.7362060546875,1895.4371337890625,0.0,4164.10009765625,0.9072022438049316,1.0,0.0,3.0,1.0,0.0
12234660,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608337402344,0.8196408748626709,0.4653146862983703,0.4239395260810852,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606506347656,0.9005618691444397,0.6244108080863953,0.5952388048171997,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.8492967486381531,0.5236704349517822,0.36926931142807,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.7569246888160706,0.3654585480690002,0.3521430790424347,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76153564453125,0.6511999368667603,0.2302033901214599,1.0663336515426636,284.7607727050781,284.95001220703125,300.3910522460937,289.3367614746094,298.2021789550781,297.2369689941406,284.7594909667969,1.0,0.6706507205963135,0.4066677987575531,0.4066677987575531,1.0,1.0,-3.370774984359741,1.0324009656906128,2.338373899459839,0.2693882286548614,0.8976995944976807,0.8976995944976807,0.0,250.4463653564453,247.0,49819.3203125,0.0,3623.509521484375,1.0,279.7582092285156,283.0211181640625,292.3878479003906,295.61627197265625,293.1499938964844,293.1499938964844,280.04998779296875,36182.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973766803741456,1.0,0.0,0.0,3.6525399684906006,3.65256404876709,8.901910746317299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.25439453125,0.0,1537.359375,1895.4371337890625,0.0,4277.841796875,0.90595543384552,1.0,0.0,3.0,1.0,0.0
12234720,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608337402344,0.8196408748626709,0.4653146862983703,0.4239395260810852,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606506347656,0.9005618691444397,0.6244108080863953,0.5952388048171997,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.8492967486381531,0.5236704349517822,0.36926931142807,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.7569246888160706,0.3654585480690002,0.3521430790424347,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76153564453125,0.6511999368667603,0.2302033901214599,1.0663336515426636,284.7607727050781,284.95001220703125,300.3910522460937,289.3367614746094,298.2021789550781,297.2369689941406,284.7594909667969,1.0,0.6706507205963135,0.4066677987575531,0.4066677987575531,1.0,1.0,-3.370774984359741,1.0324009656906128,2.338373899459839,0.2693882286548614,0.8976995944976807,0.8976995944976807,0.0,250.4463653564453,247.0,49819.3203125,0.0,3623.509521484375,1.0,279.7582092285156,283.0211181640625,292.3878479003906,295.61627197265625,293.1499938964844,293.1499938964844,280.04998779296875,36182.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973766803741456,1.0,0.0,0.0,3.6525399684906006,3.65256404876709,8.901910746317299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.25439453125,0.0,1537.359375,1895.4371337890625,0.0,4277.841796875,0.90595543384552,1.0,0.0,3.0,1.0,0.0
12234780,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8195573091506958,0.4642320573329925,0.4223944246768951,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9011507630348206,0.6241079568862915,0.5943915843963623,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8517716526985168,0.5272865891456604,0.3713785409927368,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.757570743560791,0.3655815124511719,0.3518914580345154,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.6514739394187927,0.2299949079751968,1.0641348361968994,284.9208374023437,284.95001220703125,300.3951110839844,289.3190002441406,298.2005920410156,297.23687744140625,284.921875,1.0,0.6692050695419312,0.4056485295295715,0.4056485295295715,1.0,1.0,-3.367478609085083,1.0283796787261963,2.339099168777466,0.2661296129226684,0.8986287713050842,0.8986287713050842,0.0,249.13140869140625,235.0,48639.26171875,0.0,3608.1494140625,1.0,280.04217529296875,283.22509765625,292.289306640625,295.37841796875,293.1499938964844,293.1499938964844,280.3500061035156,36071.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875639081001282,1.0,0.0,0.0,3.649172067642212,3.649195909500122,8.885501756594749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.4189453125,0.0,1532.78076171875,1895.4371337890625,0.0,4194.11767578125,0.9051518440246582,1.0,0.0,3.0,1.0,0.0
12234840,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8195573091506958,0.4642320573329925,0.4223944246768951,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9011507630348206,0.6241079568862915,0.5943915843963623,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8517716526985168,0.5272865891456604,0.3713785409927368,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.757570743560791,0.3655815124511719,0.3518914580345154,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.6514739394187927,0.2299949079751968,1.0641348361968994,284.9208374023437,284.95001220703125,300.3951110839844,289.3190002441406,298.2005920410156,297.23687744140625,284.921875,1.0,0.6692050695419312,0.4056485295295715,0.4056485295295715,1.0,1.0,-3.367478609085083,1.0283796787261963,2.339099168777466,0.2661296129226684,0.8986287713050842,0.8986287713050842,0.0,249.13140869140625,235.0,48639.26171875,0.0,3608.1494140625,1.0,280.04217529296875,283.22509765625,292.289306640625,295.37841796875,293.1499938964844,293.1499938964844,280.3500061035156,36071.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875639081001282,1.0,0.0,0.0,3.649172067642212,3.649195909500122,8.885501756594749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.4189453125,0.0,1532.78076171875,1895.4371337890625,0.0,4194.11767578125,0.9051518440246582,1.0,0.0,3.0,1.0,0.0
