time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234900,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8218688368797302,0.4643031060695648,0.4221339225769043,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.9042021036148072,0.624596893787384,0.5944991111755371,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.855478823184967,0.5296513438224792,0.3727756142616272,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7600948810577393,0.3660769462585449,0.3520766794681549,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.6535453200340271,0.2302275598049163,1.0639996528625488,285.05633544921875,284.95001220703125,300.3969421386719,289.31011962890625,298.2035522460937,297.2421264648437,285.0632019042969,1.0,0.6676604151725769,0.4051389098167419,0.4051389098167419,1.0,1.0,-3.369030237197876,1.027488112449646,2.3415422439575195,0.2649118900299072,0.9006563425064087,0.9006563425064087,0.0,245.86183166503903,235.0,47632.8828125,0.0,3593.042236328125,1.0,280.2987670898437,283.39971923828125,292.24560546875,295.2103271484375,293.1499938964844,293.1499938964844,280.3500061035156,35963.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979270339012146,1.0,0.0,0.0,3.650071859359741,3.650095939636232,8.889884384188917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.72265625,0.0,1532.9771728515625,1895.4371337890625,0.0,4122.37744140625,0.90531587600708,1.0,0.0,3.0,1.0,0.0
12234960,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8253500461578369,0.4646302163600921,0.4221988618373871,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.9088232517242432,0.6253907084465027,0.5949734449386597,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.8604826927185059,0.5322654247283936,0.3744050562381744,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.7637778520584106,0.3668007552623749,0.3525022268295288,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014404296875,0.6566632390022278,0.2306584864854812,1.0647270679473877,285.1021728515625,284.95001220703125,300.39862060546875,289.3012390136719,298.20855712890625,297.2498779296875,285.1034240722656,1.0,0.6658650636672974,0.4047481715679168,0.4047481715679168,1.0,1.0,-3.373021364212036,1.0277601480484009,2.345261335372925,0.2643238604068756,0.902170479297638,0.902170479297638,0.0,241.4859313964844,223.0,47535.73828125,0.0,3577.317138671875,1.0,280.34185791015625,283.4488830566406,292.25592041015625,295.2572631835937,293.1499938964844,293.1499938964844,280.04998779296875,35875.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754180908203124,1.0,0.0,0.0,3.6532142162323,3.65323805809021,8.905197432795831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.1728515625,0.0,1535.814208984375,1895.4371337890625,0.0,4088.76953125,0.9059277772903442,1.0,0.0,3.0,1.0,0.0
12235020,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8323448896408081,0.4635374248027801,0.4213725626468658,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.9189415574073792,0.6253863573074341,0.5951012969017029,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8709120750427246,0.5360093116760254,0.3770540654659271,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.771571695804596,0.3673431277275085,0.3529369235038757,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.6633700728416443,0.2309862971305847,1.0653129816055298,284.9396057128906,284.95001220703125,300.40142822265625,289.2835693359375,298.20806884765625,297.2508239746094,284.9384155273437,1.0,0.6614044904708862,0.4039667248725891,0.4039667248725891,1.0,1.0,-3.3766086101531982,1.026788592338562,2.3498198986053467,0.2628629803657532,0.900701105594635,0.900701105594635,0.0,232.1912841796875,211.0,48674.30859375,0.0,3532.234130859375,1.0,280.05780029296875,283.244140625,292.3204345703125,295.4576416015625,293.1499938964844,293.1499938964844,279.75,35987.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986775815486908,1.0,0.0,0.0,3.65440845489502,3.654432535171509,8.91102104105812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.7373046875,0.0,1537.9833984375,1895.4371337890625,0.0,4187.33740234375,0.9062461853027344,1.0,0.0,3.0,1.0,0.0
12235080,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8323448896408081,0.4635374248027801,0.4213725626468658,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.9189415574073792,0.6253863573074341,0.5951012969017029,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8709120750427246,0.5360093116760254,0.3770540654659271,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.771571695804596,0.3673431277275085,0.3529369235038757,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.6633700728416443,0.2309862971305847,1.0653129816055298,284.9396057128906,284.95001220703125,300.40142822265625,289.2835693359375,298.20806884765625,297.2508239746094,284.9384155273437,1.0,0.6614044904708862,0.4039667248725891,0.4039667248725891,1.0,1.0,-3.3766086101531982,1.026788592338562,2.3498198986053467,0.2628629803657532,0.900701105594635,0.900701105594635,0.0,232.1912841796875,211.0,48674.30859375,0.0,3532.234130859375,1.0,280.05780029296875,283.244140625,292.3204345703125,295.4576416015625,293.1499938964844,293.1499938964844,279.75,35987.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986775815486908,1.0,0.0,0.0,3.65440845489502,3.654432535171509,8.91102104105812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.7373046875,0.0,1537.9833984375,1895.4371337890625,0.0,4187.33740234375,0.9062461853027344,1.0,0.0,3.0,1.0,0.0
12235140,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.8386409282684326,0.4611011147499084,0.4190857112407684,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538452148437,0.9286315441131592,0.623824417591095,0.593583345413208,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539367675781,0.8809717893600464,0.5385457277297974,0.3787070214748382,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75421142578125,0.7788939476013184,0.3668815195560455,0.3523479700088501,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.6696200370788574,0.2305765748023986,1.0625343322753906,284.75396728515625,284.95001220703125,300.40338134765625,289.26611328125,298.1988830566406,297.240234375,284.7525634765625,1.0,0.6556230783462524,0.4031852483749389,0.4031852483749389,1.0,1.0,-3.369980335235596,1.022252917289734,2.347727537155152,0.2600390315055847,0.8965443968772888,0.8965443968772888,0.0,222.8473052978516,199.0,49712.90625,0.0,3462.915283203125,1.0,279.7582397460937,283.0184631347656,292.3148498535156,295.5365905761719,293.1499938964844,293.1499938964844,280.04998779296875,36190.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995908141136168,1.0,0.0,0.0,3.6479580402374254,3.647981882095337,8.879590609467414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6555.453125,0.0,1532.3231201171875,1895.4371337890625,0.0,4296.55029296875,0.9049359560012816,1.0,0.0,3.0,1.0,0.0
12235200,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.8386409282684326,0.4611011147499084,0.4190857112407684,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538452148437,0.9286315441131592,0.623824417591095,0.593583345413208,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539367675781,0.8809717893600464,0.5385457277297974,0.3787070214748382,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75421142578125,0.7788939476013184,0.3668815195560455,0.3523479700088501,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.6696200370788574,0.2305765748023986,1.0625343322753906,284.75396728515625,284.95001220703125,300.40338134765625,289.26611328125,298.1988830566406,297.240234375,284.7525634765625,1.0,0.6556230783462524,0.4031852483749389,0.4031852483749389,1.0,1.0,-3.369980335235596,1.022252917289734,2.347727537155152,0.2600390315055847,0.8965443968772888,0.8965443968772888,0.0,222.8473052978516,199.0,49712.90625,0.0,3462.915283203125,1.0,279.7582397460937,283.0184631347656,292.3148498535156,295.5365905761719,293.1499938964844,293.1499938964844,280.04998779296875,36190.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995908141136168,1.0,0.0,0.0,3.6479580402374254,3.647981882095337,8.879590609467414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6555.453125,0.0,1532.3231201171875,1895.4371337890625,0.0,4296.55029296875,0.9049359560012816,1.0,0.0,3.0,1.0,0.0
12235260,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8475986123085022,0.4602627158164978,0.4174125492572784,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9414648413658142,0.6235604882240295,0.5924070477485657,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8940049409866333,0.5424861311912537,0.3807576298713684,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7885894775390625,0.3671758770942688,0.3518844246864319,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6778916716575623,0.2306151688098907,1.0596799850463867,284.9126892089844,284.95001220703125,300.4044189453125,289.2490234375,298.1984558105469,297.2425537109375,284.9137268066406,1.0,0.6492288708686829,0.4023538827896118,0.4023538827896118,1.0,1.0,-3.365016222000122,1.0181798934936523,2.3468363285064697,0.2570206522941589,0.8973514437675476,0.8973514437675476,0.0,211.8661193847656,187.0,48517.74609375,0.0,3388.31787109375,1.0,280.0421447753906,283.221435546875,292.21710205078125,295.2977600097656,293.1499938964844,293.1499938964844,280.3500061035156,36082.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893332719802856,1.0,0.0,0.0,3.644177436828613,3.644201517105103,8.861196079124056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.50732421875,0.0,1527.31396484375,1895.4371337890625,0.0,4209.30908203125,0.9040422439575196,1.0,0.0,3.0,1.0,0.0
12235320,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8475986123085022,0.4602627158164978,0.4174125492572784,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9414648413658142,0.6235604882240295,0.5924070477485657,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8940049409866333,0.5424861311912537,0.3807576298713684,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7885894775390625,0.3671758770942688,0.3518844246864319,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6778916716575623,0.2306151688098907,1.0596799850463867,284.9126892089844,284.95001220703125,300.4044189453125,289.2490234375,298.1984558105469,297.2425537109375,284.9137268066406,1.0,0.6492288708686829,0.4023538827896118,0.4023538827896118,1.0,1.0,-3.365016222000122,1.0181798934936523,2.3468363285064697,0.2570206522941589,0.8973514437675476,0.8973514437675476,0.0,211.8661193847656,187.0,48517.74609375,0.0,3388.31787109375,1.0,280.0421447753906,283.221435546875,292.21710205078125,295.2977600097656,293.1499938964844,293.1499938964844,280.3500061035156,36082.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893332719802856,1.0,0.0,0.0,3.644177436828613,3.644201517105103,8.861196079124056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.50732421875,0.0,1527.31396484375,1895.4371337890625,0.0,4209.30908203125,0.9040422439575196,1.0,0.0,3.0,1.0,0.0
12235380,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.861086368560791,0.4608437418937683,0.417205661535263,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.958812177181244,0.6248323917388916,0.5927925705909729,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.9121801853179932,0.5477672815322876,0.3838520348072052,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8023940920829773,0.3685276508331299,0.3524319529533386,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.6899616122245789,0.231476828455925,1.060279130935669,285.0940246582031,284.95001220703125,300.40435791015625,289.2323608398437,298.2066650390625,297.25714111328125,285.0953063964844,1.0,0.6432306170463562,0.4015224874019623,0.4015224874019623,1.0,1.0,-3.370321750640869,1.0176717042922974,2.3526499271392822,0.2553240060806274,0.900784432888031,0.900784432888031,0.0,199.1983184814453,175.0,47414.01953125,0.0,3327.7060546875,1.0,280.3417053222656,283.4452819824219,292.1854248046875,295.1778564453125,293.1499938964844,293.1499938964844,280.04998779296875,35886.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768528938293456,1.0,0.0,0.0,3.6478235721588135,3.647847414016724,8.878935773282137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.8994140625,0.0,1529.8961181640625,1895.4371337890625,0.0,4101.3076171875,0.9047291278839112,1.0,0.0,3.0,1.0,0.0
12235440,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.861086368560791,0.4608437418937683,0.417205661535263,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.958812177181244,0.6248323917388916,0.5927925705909729,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.9121801853179932,0.5477672815322876,0.3838520348072052,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8023940920829773,0.3685276508331299,0.3524319529533386,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.6899616122245789,0.231476828455925,1.060279130935669,285.0940246582031,284.95001220703125,300.40435791015625,289.2323608398437,298.2066650390625,297.25714111328125,285.0953063964844,1.0,0.6432306170463562,0.4015224874019623,0.4015224874019623,1.0,1.0,-3.370321750640869,1.0176717042922974,2.3526499271392822,0.2553240060806274,0.900784432888031,0.900784432888031,0.0,199.1983184814453,175.0,47414.01953125,0.0,3327.7060546875,1.0,280.3417053222656,283.4452819824219,292.1854248046875,295.1778564453125,293.1499938964844,293.1499938964844,280.04998779296875,35886.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768528938293456,1.0,0.0,0.0,3.6478235721588135,3.647847414016724,8.878935773282137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.8994140625,0.0,1529.8961181640625,1895.4371337890625,0.0,4101.3076171875,0.9047291278839112,1.0,0.0,3.0,1.0,0.0
12235500,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.8686218857765198,0.4606523811817169,0.4171191453933716,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.9676629900932312,0.625095784664154,0.5930869579315186,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.9229082465171814,0.5500001907348633,0.385432094335556,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8098897337913513,0.3690255880355835,0.3528187572956085,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.6966891288757324,0.2318414151668548,1.0611870288848877,284.9746398925781,284.95001220703125,300.40386962890625,289.2242431640625,298.2079772949219,297.2606506347656,284.9682922363281,1.0,0.6403661966323853,0.4011068046092987,0.4011068046092987,1.0,1.0,-3.374035596847534,1.0177748203277588,2.3562607765197754,0.254724770784378,0.8998045325279236,0.8998045325279236,0.0,192.92872619628903,175.0,48425.10546875,0.0,3300.1064453125,1.0,280.0986633300781,283.287353515625,292.2528381347656,295.4001770019531,293.1499938964844,293.1499938964844,280.04998779296875,35939.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836621880531312,1.0,0.0,0.0,3.6491737365722656,3.649197816848755,8.885510283107578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.68017578125,0.0,1531.79931640625,1895.4371337890625,0.0,4160.474609375,0.9050171375274658,1.0,0.0,3.0,1.0,0.0
12235560,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.8753331303596497,0.4599170684814453,0.4164296388626098,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.9751574993133544,0.6247950196266174,0.5927882194519043,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.9328554272651672,0.5517480969429016,0.3865990936756134,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.816356897354126,0.3691698014736175,0.3528631925582886,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.7027497291564941,0.2319597899913787,1.0611085891723633,284.9320678710937,284.95001220703125,300.403076171875,289.2162780761719,298.2055969238281,297.25909423828125,284.9309387207031,1.0,0.637342095375061,0.4007088840007782,0.4007088840007782,1.0,1.0,-3.3742165565490723,1.0166953802108765,2.3575212955474854,0.2537436783313751,0.8992210626602173,0.8992210626602173,0.0,187.26161193847656,163.0,48553.69921875,0.0,3267.87890625,1.0,280.05767822265625,283.2410888671875,292.25244140625,295.3806457519531,293.1499938964844,293.1499938964844,280.3500061035156,35998.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880574941635132,1.0,0.0,0.0,3.648602962493897,3.6486270427703857,8.882731208359473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.58447265625,0.0,1531.604736328125,1895.4371337890625,0.0,4198.359375,0.9049553871154784,1.0,0.0,3.0,1.0,0.0
12235620,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8913933634757996,0.4597536921501159,0.4154469072818756,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.9907218217849731,0.6252699494361877,0.5924031138420105,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.9550299048423768,0.5564489364624023,0.3892236948013305,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.8308009505271912,0.370095282793045,0.3530412316322326,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.7162314057350159,0.2325866520404815,1.0609904527664185,285.0938720703125,284.95001220703125,300.4004821777344,289.2008972167969,298.20782470703125,297.2662658691406,285.094970703125,1.0,0.6312100887298584,0.3999130129814148,0.3999130129814148,1.0,1.0,-3.37579083442688,1.014977216720581,2.36081337928772,0.2516599595546722,0.9024703502655028,0.9024703502655028,0.0,175.41619873046875,166.0,47461.87109375,0.0,3203.22119140625,1.0,280.3421630859375,283.4444274902344,292.17431640625,295.1832275390625,293.1499938964844,293.1499938964844,280.04998779296875,35851.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793676137924194,1.0,0.0,0.0,3.653396844863892,3.653420925140381,8.906088737603568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.18603515625,0.0,1535.841064453125,1895.4371337890625,0.0,4123.22412109375,0.905948281288147,1.0,0.0,3.0,1.0,0.0
12235680,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8913933634757996,0.4597536921501159,0.4154469072818756,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.9907218217849731,0.6252699494361877,0.5924031138420105,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.9550299048423768,0.5564489364624023,0.3892236948013305,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.8308009505271912,0.370095282793045,0.3530412316322326,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.7162314057350159,0.2325866520404815,1.0609904527664185,285.0938720703125,284.95001220703125,300.4004821777344,289.2008972167969,298.20782470703125,297.2662658691406,285.094970703125,1.0,0.6312100887298584,0.3999130129814148,0.3999130129814148,1.0,1.0,-3.37579083442688,1.014977216720581,2.36081337928772,0.2516599595546722,0.9024703502655028,0.9024703502655028,0.0,175.41619873046875,166.0,47461.87109375,0.0,3203.22119140625,1.0,280.3421630859375,283.4444274902344,292.17431640625,295.1832275390625,293.1499938964844,293.1499938964844,280.04998779296875,35851.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793676137924194,1.0,0.0,0.0,3.653396844863892,3.653420925140381,8.906088737603568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.18603515625,0.0,1535.841064453125,1895.4371337890625,0.0,4123.22412109375,0.905948281288147,1.0,0.0,3.0,1.0,0.0
12235740,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8989529013633728,0.4585991501808166,0.4146483540534973,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.997320830821991,0.6248540878295898,0.5922375321388245,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9662547707557678,0.5602630972862244,0.3920091390609741,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8380379676818848,0.3705105185508728,0.3534919917583465,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7225556373596191,0.2329029291868209,1.062291145324707,284.9306640625,284.95001220703125,300.3964538574219,289.18634033203125,298.203857421875,297.26513671875,284.9295349121094,1.0,0.629388153553009,0.3991171419620514,0.3991171419620514,1.0,1.0,-3.3800947666168213,1.0141870975494385,2.365907907485962,0.2500880062580108,0.9008714556694032,0.9008714556694032,0.0,170.3916778564453,169.0,48605.234375,0.0,3183.95361328125,1.0,280.05780029296875,283.2391357421875,292.2232971191406,295.3572998046875,293.1499938964844,293.1499938964844,279.75,35980.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903083443641664,1.0,0.0,0.0,3.654850482940674,3.654874563217163,8.913176543501322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7223.38525390625,0.0,1538.4239501953125,1895.4371337890625,0.0,4217.66357421875,0.9063385128974916,1.0,0.0,3.0,1.0,0.0
12235800,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8989529013633728,0.4585991501808166,0.4146483540534973,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.997320830821991,0.6248540878295898,0.5922375321388245,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9662547707557678,0.5602630972862244,0.3920091390609741,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8380379676818848,0.3705105185508728,0.3534919917583465,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7225556373596191,0.2329029291868209,1.062291145324707,284.9306640625,284.95001220703125,300.3964538574219,289.18634033203125,298.203857421875,297.26513671875,284.9295349121094,1.0,0.629388153553009,0.3991171419620514,0.3991171419620514,1.0,1.0,-3.3800947666168213,1.0141870975494385,2.365907907485962,0.2500880062580108,0.9008714556694032,0.9008714556694032,0.0,170.3916778564453,169.0,48605.234375,0.0,3183.95361328125,1.0,280.05780029296875,283.2391357421875,292.2232971191406,295.3572998046875,293.1499938964844,293.1499938964844,279.75,35980.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903083443641664,1.0,0.0,0.0,3.654850482940674,3.654874563217163,8.913176543501322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7223.38525390625,0.0,1538.4239501953125,1895.4371337890625,0.0,4217.66357421875,0.9063385128974916,1.0,0.0,3.0,1.0,0.0
12235860,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8975115418434143,0.456198513507843,0.4127235114574432,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470703125,0.99673193693161,0.6230326890945435,0.5908095836639404,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74713134765625,0.9678812623023988,0.5629147887229919,0.3940027058124542,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474060058594,0.8378013372421265,0.3699690699577331,0.3531796932220459,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.7223019599914551,0.2324647307395935,1.0611141920089722,284.7471923828125,284.95001220703125,300.39080810546875,289.1726989746094,298.19171142578125,297.2535095214844,284.7458801269531,1.0,0.628916323184967,0.3983134329319,0.3983134329319,1.0,1.0,-3.3766772747039795,1.010700821876526,2.365976572036743,0.247538223862648,0.8966368436813354,0.8966368436813354,0.0,170.25302124023438,172.0,49673.0859375,0.0,3175.477783203125,1.0,279.7582397460937,283.0152893066406,292.22381591796875,295.4376220703125,293.1499938964844,293.1499938964844,280.04998779296875,36190.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648397207260132,3.648421287536621,8.881729627319146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.23583984375,0.0,1532.81103515625,1895.4371337890625,0.0,4300.0,0.905033528804779,1.0,0.0,3.0,1.0,0.0
12235920,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8975115418434143,0.456198513507843,0.4127235114574432,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470703125,0.99673193693161,0.6230326890945435,0.5908095836639404,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74713134765625,0.9678812623023988,0.5629147887229919,0.3940027058124542,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474060058594,0.8378013372421265,0.3699690699577331,0.3531796932220459,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.7223019599914551,0.2324647307395935,1.0611141920089722,284.7471923828125,284.95001220703125,300.39080810546875,289.1726989746094,298.19171142578125,297.2535095214844,284.7458801269531,1.0,0.628916323184967,0.3983134329319,0.3983134329319,1.0,1.0,-3.3766772747039795,1.010700821876526,2.365976572036743,0.247538223862648,0.8966368436813354,0.8966368436813354,0.0,170.25302124023438,172.0,49673.0859375,0.0,3175.477783203125,1.0,279.7582397460937,283.0152893066406,292.22381591796875,295.4376220703125,293.1499938964844,293.1499938964844,280.04998779296875,36190.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648397207260132,3.648421287536621,8.881729627319146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.23583984375,0.0,1532.81103515625,1895.4371337890625,0.0,4300.0,0.905033528804779,1.0,0.0,3.0,1.0,0.0
12235980,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8952118158340454,0.4553513824939728,0.4114918410778045,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9952417612075806,0.6225343346595764,0.5898717045783997,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9684615135192872,0.5670105218887329,0.3964906930923462,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8365663290023804,0.370180070400238,0.3530987501144409,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7210909724235535,0.2324369251728058,1.0601810216903689,284.9089660644531,284.95001220703125,300.38348388671875,289.16015625,298.1883239746094,297.2548217773437,284.9101257324219,1.0,0.629325270652771,0.397509753704071,0.397509753704071,1.0,1.0,-3.375826358795166,1.0081148147583008,2.367711544036865,0.2450432777404785,0.8974140286445618,0.8974140286445618,0.0,171.07257080078125,175.0,48514.9453125,0.0,3178.319091796875,1.0,280.04217529296875,283.2207946777344,292.1300354003906,295.20770263671875,293.1499938964844,293.1499938964844,280.3500061035156,36083.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916685819625854,1.0,0.0,0.0,3.6445424556732178,3.644566535949707,8.862971299095079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.3076171875,0.0,1527.7318115234375,1895.4371337890625,0.0,4229.296875,0.9041252732276917,1.0,0.0,3.0,1.0,0.0
12236040,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8952118158340454,0.4553513824939728,0.4114918410778045,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9952417612075806,0.6225343346595764,0.5898717045783997,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9684615135192872,0.5670105218887329,0.3964906930923462,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8365663290023804,0.370180070400238,0.3530987501144409,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7210909724235535,0.2324369251728058,1.0601810216903689,284.9089660644531,284.95001220703125,300.38348388671875,289.16015625,298.1883239746094,297.2548217773437,284.9101257324219,1.0,0.629325270652771,0.397509753704071,0.397509753704071,1.0,1.0,-3.375826358795166,1.0081148147583008,2.367711544036865,0.2450432777404785,0.8974140286445618,0.8974140286445618,0.0,171.07257080078125,175.0,48514.9453125,0.0,3178.319091796875,1.0,280.04217529296875,283.2207946777344,292.1300354003906,295.20770263671875,293.1499938964844,293.1499938964844,280.3500061035156,36083.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916685819625854,1.0,0.0,0.0,3.6445424556732178,3.644566535949707,8.862971299095079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.3076171875,0.0,1527.7318115234375,1895.4371337890625,0.0,4229.296875,0.9041252732276917,1.0,0.0,3.0,1.0,0.0
12236100,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8949397206306458,0.4554961919784546,0.411440908908844,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.9951109290122986,0.6229006052017212,0.5900097489356995,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.9695463180541992,0.5696094036102295,0.398150235414505,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8366270661354065,0.370697945356369,0.3534495830535888,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.721095621585846,0.2327284663915634,1.0610100030899048,285.0459289550781,284.95001220703125,300.379150390625,289.154296875,298.1900634765625,297.2603759765625,285.05291748046875,1.0,0.6299890279769897,0.3971078991889953,0.3971078991889953,1.0,1.0,-3.379340410232544,1.008177399635315,2.3711628913879395,0.244289755821228,0.8993871808052063,0.8993871808052063,0.0,171.37355041503906,175.0,47527.203125,0.0,3187.972900390625,1.0,280.29864501953125,283.3966064453125,292.08892822265625,295.0430908203125,293.1499938964844,293.1499938964844,280.3500061035156,35975.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98326313495636,1.0,0.0,0.0,3.645216226577759,3.645240068435669,8.866247753758216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.62353515625,0.0,1527.672607421875,1895.4371337890625,0.0,4157.02294921875,0.9042385220527648,1.0,0.0,3.0,1.0,0.0
12236160,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.8952063918113708,0.4558732807636261,0.4117284715175628,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.9953750967979432,0.6235555410385132,0.5905390977859497,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937194824219,0.971112847328186,0.5724446773529053,0.4000695943832397,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.8371288180351257,0.3714287877082824,0.3540670871734619,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928649902344,0.7215153574943542,0.2331980615854263,1.0628012418746948,285.0936584472656,284.95001220703125,300.37432861328125,289.1487731933594,298.1933898925781,297.2681579589844,285.0950622558594,1.0,0.6309715509414673,0.396750807762146,0.396750807762146,1.0,1.0,-3.385523796081543,1.0092755556106567,2.376248359680176,0.2439860850572586,0.9008630514144896,0.9008630514144896,0.0,171.61346435546875,178.0,47450.359375,0.0,3203.317626953125,1.0,280.34185791015625,283.4473571777344,292.1023864746094,295.09393310546875,293.1499938964844,293.1499938964844,280.04998779296875,35886.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792964458465576,1.0,0.0,0.0,3.648162603378296,3.648186683654785,8.880587074600044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.85302734375,0.0,1530.2752685546875,1895.4371337890625,0.0,4122.6044921875,0.9048055410385132,1.0,0.0,3.0,1.0,0.0
12236220,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8922839760780334,0.4548796415328979,0.4114100039005279,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.9933082461357116,0.6232592463493347,0.5908380150794983,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9708768129348756,0.5764923095703125,0.4032806754112243,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8354749083518982,0.3719402849674225,0.3549278080463409,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7201409935951233,0.2335457652807235,1.065656304359436,284.93536376953125,284.95001220703125,300.3631896972656,289.138671875,298.1888122558594,297.2685852050781,284.9343566894531,1.0,0.6331852078437805,0.3960365951061249,0.3960365951061249,1.0,1.0,-3.3938446044921875,1.010070562362671,2.3837740421295166,0.2431387156248092,0.899366021156311,0.899366021156311,0.0,173.7059326171875,181.0,48635.70703125,0.0,3234.285400390625,1.0,280.0578308105469,283.24609375,292.1752319335937,295.3049621582031,293.1499938964844,293.1499938964844,280.3500061035156,35995.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905948042869568,1.0,0.0,0.0,3.649033784866333,3.6490578651428223,8.884829298949626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.77197265625,0.0,1532.060791015625,1895.4371337890625,0.0,4220.11572265625,0.9050501585006714,1.0,0.0,3.0,1.0,0.0
12236280,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8922839760780334,0.4548796415328979,0.4114100039005279,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.9933082461357116,0.6232592463493347,0.5908380150794983,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9708768129348756,0.5764923095703125,0.4032806754112243,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8354749083518982,0.3719402849674225,0.3549278080463409,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7201409935951233,0.2335457652807235,1.065656304359436,284.93536376953125,284.95001220703125,300.3631896972656,289.138671875,298.1888122558594,297.2685852050781,284.9343566894531,1.0,0.6331852078437805,0.3960365951061249,0.3960365951061249,1.0,1.0,-3.3938446044921875,1.010070562362671,2.3837740421295166,0.2431387156248092,0.899366021156311,0.899366021156311,0.0,173.7059326171875,181.0,48635.70703125,0.0,3234.285400390625,1.0,280.0578308105469,283.24609375,292.1752319335937,295.3049621582031,293.1499938964844,293.1499938964844,280.3500061035156,35995.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905948042869568,1.0,0.0,0.0,3.649033784866333,3.6490578651428223,8.884829298949626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.77197265625,0.0,1532.060791015625,1895.4371337890625,0.0,4220.11572265625,0.9050501585006714,1.0,0.0,3.0,1.0,0.0
12236340,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.88826984167099,0.4546110033988952,0.4108806550502777,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.9902084469795228,0.6234584450721741,0.5907644033432007,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.9695436358451844,0.5812707543373108,0.406368225812912,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.8328306078910828,0.3727134764194488,0.3555308580398559,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.7178278565406799,0.2340053021907806,1.067495346069336,285.10009765625,284.95001220703125,300.3500061035156,289.1300048828125,298.1873474121094,297.2743530273437,285.101318359375,1.0,0.6353988647460938,0.3953224122524261,0.3953224122524261,1.0,1.0,-3.3997602462768555,1.010045289993286,2.3897149562835693,0.241722360253334,0.9027177095413208,0.9027177095413208,0.0,176.33270263671875,184.0,47583.36328125,0.0,3263.021240234375,1.0,280.3421630859375,283.45166015625,292.1036682128906,295.1164855957031,293.1499938964844,293.1499938964844,280.04998779296875,35845.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981962025165558,1.0,0.0,0.0,3.654059886932373,3.6540839672088623,8.909320854399994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.74609375,0.0,1536.5308837890625,1895.4371337890625,0.0,4145.7548828125,0.9060927033424376,1.0,0.0,3.0,1.0,0.0
12236400,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.88826984167099,0.4546110033988952,0.4108806550502777,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.9902084469795228,0.6234584450721741,0.5907644033432007,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.9695436358451844,0.5812707543373108,0.406368225812912,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.8328306078910828,0.3727134764194488,0.3555308580398559,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.7178278565406799,0.2340053021907806,1.067495346069336,285.10009765625,284.95001220703125,300.3500061035156,289.1300048828125,298.1873474121094,297.2743530273437,285.101318359375,1.0,0.6353988647460938,0.3953224122524261,0.3953224122524261,1.0,1.0,-3.3997602462768555,1.010045289993286,2.3897149562835693,0.241722360253334,0.9027177095413208,0.9027177095413208,0.0,176.33270263671875,184.0,47583.36328125,0.0,3263.021240234375,1.0,280.3421630859375,283.45166015625,292.1036682128906,295.1164855957031,293.1499938964844,293.1499938964844,280.04998779296875,35845.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981962025165558,1.0,0.0,0.0,3.654059886932373,3.6540839672088623,8.909320854399994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.74609375,0.0,1536.5308837890625,1895.4371337890625,0.0,4145.7548828125,0.9060927033424376,1.0,0.0,3.0,1.0,0.0
12236460,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8837835788726807,0.4533554315567016,0.4102823734283447,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.9865707755088806,0.6227610111236572,0.5906466245651245,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9676695466041564,0.5851085782051086,0.409410685300827,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8298225402832031,0.3729622364044189,0.3561396300792694,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7151699066162109,0.2341387718915939,1.0694704055786133,284.938720703125,284.95001220703125,300.3355712890625,289.1218566894531,298.1791381835937,297.271728515625,284.9376220703125,1.0,0.6377580761909485,0.3944281935691833,0.3944281935691833,1.0,1.0,-3.405677318572998,1.0094932317733765,2.396183967590332,0.2400200515985489,0.9012410640716552,0.9012410640716552,0.0,179.3383331298828,187.0,48748.75,0.0,3294.0419921875,1.0,280.05780029296875,283.2475891113281,292.1593017578125,295.2992553710937,293.1499938964844,293.1499938964844,279.75,35970.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929956793785096,1.0,0.0,0.0,3.655879020690918,3.6559031009674072,8.918194112084166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.2431640625,0.0,1539.4969482421875,1895.4371337890625,0.0,4240.623046875,0.906562089920044,1.0,0.0,3.0,1.0,0.0
12236520,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8837835788726807,0.4533554315567016,0.4102823734283447,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.9865707755088806,0.6227610111236572,0.5906466245651245,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9676695466041564,0.5851085782051086,0.409410685300827,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8298225402832031,0.3729622364044189,0.3561396300792694,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7151699066162109,0.2341387718915939,1.0694704055786133,284.938720703125,284.95001220703125,300.3355712890625,289.1218566894531,298.1791381835937,297.271728515625,284.9376220703125,1.0,0.6377580761909485,0.3944281935691833,0.3944281935691833,1.0,1.0,-3.405677318572998,1.0094932317733765,2.396183967590332,0.2400200515985489,0.9012410640716552,0.9012410640716552,0.0,179.3383331298828,187.0,48748.75,0.0,3294.0419921875,1.0,280.05780029296875,283.2475891113281,292.1593017578125,295.2992553710937,293.1499938964844,293.1499938964844,279.75,35970.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929956793785096,1.0,0.0,0.0,3.655879020690918,3.6559031009674072,8.918194112084166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.2431640625,0.0,1539.4969482421875,1895.4371337890625,0.0,4240.623046875,0.906562089920044,1.0,0.0,3.0,1.0,0.0
12236580,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7558288574219,0.8764044046401978,0.4508945345878601,0.4084554612636566,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.9801471829414368,0.620681643486023,0.5891403555870056,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7556457519531,0.962790310382843,0.5877755284309387,0.4115376472473144,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7559814453125,0.8244288563728333,0.3722724318504333,0.355851411819458,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7565002441406,0.7101176381111145,0.2335395365953445,1.0683430433273315,284.7557373046875,284.95001220703125,300.3209228515625,289.11328125,298.1632995605469,297.2589416503906,284.7544250488281,1.0,0.6395100355148315,0.3935339748859405,0.3935339748859405,1.0,1.0,-3.402533054351806,1.0058190822601318,2.396713972091675,0.2371773272752761,0.897124171257019,0.897124171257019,0.0,183.47813415527344,190.0,49825.0703125,0.0,3310.8857421875,1.0,279.7582092285156,283.0239562988281,292.1739501953125,295.3915100097656,293.1499938964844,293.1499938964844,280.04998779296875,36178.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6498703956604,3.6498944759368896,8.888903835213569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.78662109375,0.0,1534.3599853515625,1895.4371337890625,0.0,4300.0,0.9053548574447632,1.0,0.0,3.0,1.0,0.0
12236640,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7558288574219,0.8764044046401978,0.4508945345878601,0.4084554612636566,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.9801471829414368,0.620681643486023,0.5891403555870056,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7556457519531,0.962790310382843,0.5877755284309387,0.4115376472473144,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7559814453125,0.8244288563728333,0.3722724318504333,0.355851411819458,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7565002441406,0.7101176381111145,0.2335395365953445,1.0683430433273315,284.7557373046875,284.95001220703125,300.3209228515625,289.11328125,298.1632995605469,297.2589416503906,284.7544250488281,1.0,0.6395100355148315,0.3935339748859405,0.3935339748859405,1.0,1.0,-3.402533054351806,1.0058190822601318,2.396713972091675,0.2371773272752761,0.897124171257019,0.897124171257019,0.0,183.47813415527344,190.0,49825.0703125,0.0,3310.8857421875,1.0,279.7582092285156,283.0239562988281,292.1739501953125,295.3915100097656,293.1499938964844,293.1499938964844,280.04998779296875,36178.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6498703956604,3.6498944759368896,8.888903835213569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.78662109375,0.0,1534.3599853515625,1895.4371337890625,0.0,4300.0,0.9053548574447632,1.0,0.0,3.0,1.0,0.0
12236700,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8730368614196777,0.4501699209213257,0.4075568318367004,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9770174026489258,0.6200298070907593,0.588305652141571,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.96060448884964,0.5896041989326477,0.4126104712486267,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8219053149223328,0.3721347153186798,0.3556187450885772,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.7076035737991333,0.2333310544490814,1.067263126373291,284.87481689453125,284.95001220703125,300.3134765625,289.1088562011719,298.15838623046875,297.2568054199219,284.8810729980469,1.0,0.6402118802070618,0.3930868804454803,0.3930868804454803,1.0,1.0,-3.400153398513794,1.0037134885787964,2.396439790725708,0.2355355471372604,0.8977644443511963,0.8977644443511963,0.0,185.3707427978516,190.0,48799.9375,0.0,3316.417724609375,1.0,280.0013427734375,283.1821594238281,292.09619140625,295.1628112792969,293.1499938964844,293.1499938964844,280.04998779296875,36127.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973315000534058,1.0,0.0,0.0,3.647227048873901,3.647251129150391,8.876032779880916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.9580078125,0.0,1531.041015625,1895.4371337890625,0.0,4277.45947265625,0.9047812223434448,1.0,0.0,3.0,1.0,0.0
