time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12236760,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8712455034255981,0.4499901235103607,0.4072603583335876,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9752734899520874,0.6199332475662231,0.5880593061447144,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9600461721420288,0.5919645428657532,0.4141406118869781,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8206151723861694,0.3723624944686889,0.355741411447525,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.7062627077102661,0.2333838641643524,1.0672322511672974,284.9169006347656,284.95001220703125,300.3059997558594,289.1043395996094,298.15740966796875,297.259765625,284.91802978515625,1.0,0.6410622000694275,0.3927375674247741,0.3927375674247741,1.0,1.0,-3.4014439582824707,1.0031269788742063,2.3983168601989746,0.2345796227455139,0.8980026245117188,0.8980026245117188,0.0,186.61151123046875,193.0,48660.53125,0.0,3326.60693359375,1.0,280.0422668457031,283.22882080078125,292.0805358886719,295.1670227050781,293.1499938964844,293.1499938964844,280.3500061035156,36071.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939929842948914,1.0,0.0,0.0,3.646470069885254,3.646493911743164,8.872348189470358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.0478515625,0.0,1529.781494140625,1895.4371337890625,0.0,4249.11865234375,0.90454763174057,1.0,0.0,3.0,1.0,0.0
12236820,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.8696151375770569,0.4504580497741699,0.4074968993663788,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.973646342754364,0.6207060813903809,0.5885456204414368,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.9609646201133728,0.5975340604782104,0.4178445935249328,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.8196980953216553,0.3735128939151764,0.3566634953022003,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.705290675163269,0.2340487092733383,1.069628357887268,285.1005554199219,284.95001220703125,300.2908630371094,289.0951232910156,298.160888671875,297.27301025390625,285.1019592285156,1.0,0.6432698965072632,0.3920389115810394,0.3920389115810394,1.0,1.0,-3.4107489585876465,1.0042736530303955,2.406475305557251,0.2335506230592727,0.9015384316444396,0.9015384316444396,0.0,188.39871215820312,196.0,47589.6796875,0.0,3358.5283203125,1.0,280.3417358398437,283.4543762207031,292.051513671875,295.0513000488281,293.1499938964844,293.1499938964844,280.04998779296875,35875.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982124090194702,1.0,0.0,0.0,3.650493860244751,3.650517702102661,8.891939842214924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.12744140625,0.0,1532.7880859375,1895.4371337890625,0.0,4147.15966796875,0.9053195714950562,1.0,0.0,3.0,1.0,0.0
12236880,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.8696151375770569,0.4504580497741699,0.4074968993663788,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.973646342754364,0.6207060813903809,0.5885456204414368,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.9609646201133728,0.5975340604782104,0.4178445935249328,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.8196980953216553,0.3735128939151764,0.3566634953022003,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.705290675163269,0.2340487092733383,1.069628357887268,285.1005554199219,284.95001220703125,300.2908630371094,289.0951232910156,298.160888671875,297.27301025390625,285.1019592285156,1.0,0.6432698965072632,0.3920389115810394,0.3920389115810394,1.0,1.0,-3.4107489585876465,1.0042736530303955,2.406475305557251,0.2335506230592727,0.9015384316444396,0.9015384316444396,0.0,188.39871215820312,196.0,47589.6796875,0.0,3358.5283203125,1.0,280.3417358398437,283.4543762207031,292.051513671875,295.0513000488281,293.1499938964844,293.1499938964844,280.04998779296875,35875.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982124090194702,1.0,0.0,0.0,3.650493860244751,3.650517702102661,8.891939842214924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.12744140625,0.0,1532.7880859375,1895.4371337890625,0.0,4147.15966796875,0.9053195714950562,1.0,0.0,3.0,1.0,0.0
12236940,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8663085699081421,0.4494394958019256,0.4071732461452484,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9704055190086364,0.620171844959259,0.5886450409889221,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9600503444671632,0.601661741733551,0.4211407601833343,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8175455331802368,0.3739313781261444,0.3574633300304413,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7032652497291565,0.2343153208494186,1.0722383260726929,284.9421081542969,284.95001220703125,300.2754821777344,289.085693359375,298.15484619140625,297.2730407714844,284.9410705566406,1.0,0.645728349685669,0.3913402855396271,0.3913402855396271,1.0,1.0,-3.418558120727539,1.0048837661743164,2.4136743545532227,0.2325961589813232,0.900130033493042,0.900130033493042,0.0,191.1690826416016,199.0,48775.28125,0.0,3392.837890625,1.0,280.0578308105469,283.2528686523437,292.123291015625,295.2611083984375,293.1499938964844,293.1499938964844,279.75,35984.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935892820358276,1.0,0.0,0.0,3.651763916015625,3.651787757873535,8.898127816792112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.3212890625,0.0,1535.0179443359375,1895.4371337890625,0.0,4245.681640625,0.9056532979011536,1.0,0.0,3.0,1.0,0.0
12237000,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8663085699081421,0.4494394958019256,0.4071732461452484,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9704055190086364,0.620171844959259,0.5886450409889221,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9600503444671632,0.601661741733551,0.4211407601833343,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8175455331802368,0.3739313781261444,0.3574633300304413,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7032652497291565,0.2343153208494186,1.0722383260726929,284.9421081542969,284.95001220703125,300.2754821777344,289.085693359375,298.15484619140625,297.2730407714844,284.9410705566406,1.0,0.645728349685669,0.3913402855396271,0.3913402855396271,1.0,1.0,-3.418558120727539,1.0048837661743164,2.4136743545532227,0.2325961589813232,0.900130033493042,0.900130033493042,0.0,191.1690826416016,199.0,48775.28125,0.0,3392.837890625,1.0,280.0578308105469,283.2528686523437,292.123291015625,295.2611083984375,293.1499938964844,293.1499938964844,279.75,35984.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935892820358276,1.0,0.0,0.0,3.651763916015625,3.651787757873535,8.898127816792112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.3212890625,0.0,1535.0179443359375,1895.4371337890625,0.0,4245.681640625,0.9056532979011536,1.0,0.0,3.0,1.0,0.0
12237060,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604675292969,0.8599089980125427,0.4470731914043426,0.4054507911205292,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.9637632966041564,0.6180794835090637,0.5871562361717224,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.95570307970047,0.6044597029685974,0.4233753085136413,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.8126691579818726,0.373295396566391,0.3572464287281036,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611389160156,0.6985850930213928,0.2337771505117416,1.0714502334594729,284.7603759765625,284.95001220703125,300.2599182128906,289.0761108398437,298.1396484375,297.2611999511719,284.75909423828125,1.0,0.647564172744751,0.3904953598976135,0.3904953598976135,1.0,1.0,-3.416184425354004,1.0016151666641235,2.41456937789917,0.2299831062555313,0.8960849046707153,0.8960849046707153,0.0,195.3155212402344,202.0,49861.93359375,0.0,3411.498291015625,1.0,279.7582397460937,283.0302429199219,292.1432189941406,295.3612976074219,293.1499938964844,293.1499938964844,280.04998779296875,36184.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645532131195069,3.6455562114715576,8.867785368238401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.42822265625,0.0,1529.5799560546875,1895.4371337890625,0.0,4300.0,0.9043897986412048,1.0,0.0,3.0,1.0,0.0
12237120,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604675292969,0.8599089980125427,0.4470731914043426,0.4054507911205292,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.9637632966041564,0.6180794835090637,0.5871562361717224,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.95570307970047,0.6044597029685974,0.4233753085136413,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.8126691579818726,0.373295396566391,0.3572464287281036,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611389160156,0.6985850930213928,0.2337771505117416,1.0714502334594729,284.7603759765625,284.95001220703125,300.2599182128906,289.0761108398437,298.1396484375,297.2611999511719,284.75909423828125,1.0,0.647564172744751,0.3904953598976135,0.3904953598976135,1.0,1.0,-3.416184425354004,1.0016151666641235,2.41456937789917,0.2299831062555313,0.8960849046707153,0.8960849046707153,0.0,195.3155212402344,202.0,49861.93359375,0.0,3411.498291015625,1.0,279.7582397460937,283.0302429199219,292.1432189941406,295.3612976074219,293.1499938964844,293.1499938964844,280.04998779296875,36184.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645532131195069,3.6455562114715576,8.867785368238401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.42822265625,0.0,1529.5799560546875,1895.4371337890625,0.0,4300.0,0.9043897986412048,1.0,0.0,3.0,1.0,0.0
12237180,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.8553378582000732,0.4462006986141205,0.4042992889881134,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9586437940597534,0.6172393560409546,0.5860075354576111,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9532631039619446,0.6087703704833984,0.4260620474815368,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8090372681617737,0.3733880221843719,0.3571506440639496,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.6950381398200989,0.2336414754390716,1.0704774856567385,284.92144775390625,284.95001220703125,300.2441101074219,289.0664367675781,298.1339111328125,297.2626647949219,284.9225769042969,1.0,0.6491652131080627,0.3896504044532776,0.3896504044532776,1.0,1.0,-3.4153506755828857,0.99886953830719,2.4164812564849854,0.2272646278142929,0.8970246315002441,0.8970246315002441,0.0,198.5121917724609,205.0,48699.484375,0.0,3428.221435546875,1.0,280.0421447753906,283.2349853515625,292.0474853515625,295.1368713378906,293.1499938964844,293.1499938964844,280.3500061035156,36071.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995328724384308,1.0,0.0,0.0,3.642129182815552,3.642153263092041,8.851237112139643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.953125,0.0,1524.9654541015625,1895.4371337890625,0.0,4260.47607421875,0.90357768535614,1.0,0.0,3.0,1.0,0.0
12237240,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.8553378582000732,0.4462006986141205,0.4042992889881134,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9586437940597534,0.6172393560409546,0.5860075354576111,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9532631039619446,0.6087703704833984,0.4260620474815368,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8090372681617737,0.3733880221843719,0.3571506440639496,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.6950381398200989,0.2336414754390716,1.0704774856567385,284.92144775390625,284.95001220703125,300.2441101074219,289.0664367675781,298.1339111328125,297.2626647949219,284.9225769042969,1.0,0.6491652131080627,0.3896504044532776,0.3896504044532776,1.0,1.0,-3.4153506755828857,0.99886953830719,2.4164812564849854,0.2272646278142929,0.8970246315002441,0.8970246315002441,0.0,198.5121917724609,205.0,48699.484375,0.0,3428.221435546875,1.0,280.0421447753906,283.2349853515625,292.0474853515625,295.1368713378906,293.1499938964844,293.1499938964844,280.3500061035156,36071.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995328724384308,1.0,0.0,0.0,3.642129182815552,3.642153263092041,8.851237112139643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.953125,0.0,1524.9654541015625,1895.4371337890625,0.0,4260.47607421875,0.90357768535614,1.0,0.0,3.0,1.0,0.0
12237300,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.8542793989181519,0.4463213384151459,0.4042587280273437,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.9573900103569032,0.6174198985099792,0.5860061049461365,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.9534096121788024,0.6114940047264099,0.4278232157230377,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.8082860708236694,0.3738461434841156,0.3574751019477844,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.6942942142486572,0.2338828444480896,1.0712178945541382,285.057861328125,284.95001220703125,300.2361755371094,289.06158447265625,298.1347351074219,297.26837158203125,285.064697265625,1.0,0.6501727104187012,0.3892279267311096,0.3892279267311096,1.0,1.0,-3.4186935424804688,0.998767912387848,2.4199256896972656,0.2263553589582443,0.8990727066993713,0.8990727066993713,0.0,199.5682983398437,205.0,47705.80078125,0.0,3442.232177734375,1.0,280.298583984375,283.4101257324219,292.00360107421875,294.9691772460937,293.1499938964844,293.1499938964844,280.3500061035156,35962.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874664545059204,1.0,0.0,0.0,3.64307165145874,3.6430957317352295,8.855819260134012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.68212890625,0.0,1525.191650390625,1895.4371337890625,0.0,4193.27978515625,0.9037495851516724,1.0,0.0,3.0,1.0,0.0
12237360,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.8538693785667419,0.4466707110404968,0.4045435488224029,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.9568660855293274,0.617883026599884,0.5863810181617737,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.9542858004570008,0.6144563555717468,0.4298475086688995,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048889160156,0.8081384301185608,0.3745176494121551,0.3580594360828399,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.6941429972648621,0.2343054562807083,1.072899580001831,285.1051330566406,284.95001220703125,300.2281494140625,289.0567626953125,298.13739013671875,297.2763061523437,285.1064758300781,1.0,0.6513860821723938,0.3888983130455017,0.3888983130455017,1.0,1.0,-3.42464280128479,0.9997994303703308,2.4248433113098145,0.2260086387395858,0.9006201028823853,0.9006201028823853,0.0,200.3714599609375,208.0,47627.08203125,0.0,3460.921630859375,1.0,280.3418273925781,283.46051025390625,292.014892578125,295.0172424316406,293.1499938964844,293.1499938964844,280.04998779296875,35871.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837989211082458,1.0,0.0,0.0,3.646293640136719,3.646317481994629,8.87148985384556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.21728515625,0.0,1528.0909423828125,1895.4371337890625,0.0,4161.65673828125,0.9043775200843812,1.0,0.0,3.0,1.0,0.0
12237420,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8509301543235779,0.4456624388694763,0.4042288362979889,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9534692764282228,0.6172181367874146,0.5863600373268127,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9535623788833618,0.6186495423316956,0.4332001805305481,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.806042492389679,0.3749035596847534,0.3588340580463409,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6923006772994995,0.2345602512359619,1.075480818748474,284.9467468261719,284.95001220703125,300.2120056152344,289.047119140625,298.1312866210937,297.2763671875,284.9457397460937,1.0,0.6538304686546326,0.3882390558719635,0.3882390558719635,1.0,1.0,-3.432321310043335,1.0004467964172363,2.431874513626098,0.2251086682081222,0.8992749452590942,0.8992749452590942,0.0,203.1962738037109,211.0,48814.95703125,0.0,3495.595703125,1.0,280.057861328125,283.259033203125,292.085205078125,295.2252502441406,293.1499938964844,293.1499938964844,280.3500061035156,35979.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953374862670898,1.0,0.0,0.0,3.64775276184082,3.6477766036987305,8.878591302163841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.30517578125,0.0,1530.5179443359375,1895.4371337890625,0.0,4260.55078125,0.9047526121139526,1.0,0.0,3.0,1.0,0.0
12237480,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8509301543235779,0.4456624388694763,0.4042288362979889,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9534692764282228,0.6172181367874146,0.5863600373268127,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9535623788833618,0.6186495423316956,0.4332001805305481,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.806042492389679,0.3749035596847534,0.3588340580463409,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6923006772994995,0.2345602512359619,1.075480818748474,284.9467468261719,284.95001220703125,300.2120056152344,289.047119140625,298.1312866210937,297.2763671875,284.9457397460937,1.0,0.6538304686546326,0.3882390558719635,0.3882390558719635,1.0,1.0,-3.432321310043335,1.0004467964172363,2.431874513626098,0.2251086682081222,0.8992749452590942,0.8992749452590942,0.0,203.1962738037109,211.0,48814.95703125,0.0,3495.595703125,1.0,280.057861328125,283.259033203125,292.085205078125,295.2252502441406,293.1499938964844,293.1499938964844,280.3500061035156,35979.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953374862670898,1.0,0.0,0.0,3.64775276184082,3.6477766036987305,8.878591302163841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.30517578125,0.0,1530.5179443359375,1895.4371337890625,0.0,4260.55078125,0.9047526121139526,1.0,0.0,3.0,1.0,0.0
12237540,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.847587525844574,0.4453649818897247,0.4036978185176849,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9494252800941468,0.6170433759689331,0.5859578847885132,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9523455500602722,0.6236332058906555,0.4364228844642639,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.803423285484314,0.3755556643009186,0.3593382239341736,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.6899581551551819,0.2349330931901931,1.0770009756088257,285.1099853515625,284.95001220703125,300.1956787109375,289.0375671386719,298.1293334960937,297.2822570800781,285.11114501953125,1.0,0.6560916304588318,0.3875798285007477,0.3875798285007477,1.0,1.0,-3.437500238418579,1.0002567768096924,2.4372434616088867,0.2236475795507431,0.9027484655380248,0.9027484655380248,0.0,206.2153778076172,214.0,47750.0625,0.0,3525.624267578125,1.0,280.3421630859375,283.46319580078125,292.01202392578125,295.034423828125,293.1499938964844,293.1499938964844,280.04998779296875,35830.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868510961532592,1.0,0.0,0.0,3.653353452682495,3.653377532958984,8.905876711651217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.38818359375,0.0,1535.630126953125,1895.4371337890625,0.0,4187.98583984375,0.9059239029884338,1.0,0.0,3.0,1.0,0.0
12237600,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.847587525844574,0.4453649818897247,0.4036978185176849,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9494252800941468,0.6170433759689331,0.5859578847885132,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9523455500602722,0.6236332058906555,0.4364228844642639,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.803423285484314,0.3755556643009186,0.3593382239341736,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.6899581551551819,0.2349330931901931,1.0770009756088257,285.1099853515625,284.95001220703125,300.1956787109375,289.0375671386719,298.1293334960937,297.2822570800781,285.11114501953125,1.0,0.6560916304588318,0.3875798285007477,0.3875798285007477,1.0,1.0,-3.437500238418579,1.0002567768096924,2.4372434616088867,0.2236475795507431,0.9027484655380248,0.9027484655380248,0.0,206.2153778076172,214.0,47750.0625,0.0,3525.624267578125,1.0,280.3421630859375,283.46319580078125,292.01202392578125,295.034423828125,293.1499938964844,293.1499938964844,280.04998779296875,35830.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868510961532592,1.0,0.0,0.0,3.653353452682495,3.653377532958984,8.905876711651217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.38818359375,0.0,1535.630126953125,1895.4371337890625,0.0,4187.98583984375,0.9059239029884338,1.0,0.0,3.0,1.0,0.0
12237660,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8441032767295837,0.4441009163856506,0.4030925035476684,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9451202750205994,0.6159821152687073,0.5855042338371277,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.95087993144989,0.6275970935821533,0.4395768642425537,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8006728887557983,0.3756801784038543,0.3598416149616241,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6875324845314026,0.234982818365097,1.078649401664734,284.9481811523437,284.95001220703125,300.17919921875,289.0282287597656,298.1205444335937,297.279296875,284.9470520019531,1.0,0.6583972573280334,0.3867500126361847,0.3867500126361847,1.0,1.0,-3.442620038986206,0.9995378851890564,2.443082094192505,0.221921294927597,0.9013949036598206,0.9013949036598206,0.0,209.43670654296875,217.0,48915.1640625,0.0,3556.768798828125,1.0,280.05780029296875,283.2586669921875,292.0658569335937,295.2152099609375,293.1499938964844,293.1499938964844,279.75,35955.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979100823402404,1.0,0.0,0.0,3.655724048614502,3.655748128890991,8.917438094613317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.01171875,0.0,1539.212646484375,1895.4371337890625,0.0,4282.35498046875,0.906516969203949,1.0,0.0,3.0,1.0,0.0
12237720,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8441032767295837,0.4441009163856506,0.4030925035476684,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9451202750205994,0.6159821152687073,0.5855042338371277,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.95087993144989,0.6275970935821533,0.4395768642425537,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8006728887557983,0.3756801784038543,0.3598416149616241,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6875324845314026,0.234982818365097,1.078649401664734,284.9481811523437,284.95001220703125,300.17919921875,289.0282287597656,298.1205444335937,297.279296875,284.9470520019531,1.0,0.6583972573280334,0.3867500126361847,0.3867500126361847,1.0,1.0,-3.442620038986206,0.9995378851890564,2.443082094192505,0.221921294927597,0.9013949036598206,0.9013949036598206,0.0,209.43670654296875,217.0,48915.1640625,0.0,3556.768798828125,1.0,280.05780029296875,283.2586669921875,292.0658569335937,295.2152099609375,293.1499938964844,293.1499938964844,279.75,35955.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979100823402404,1.0,0.0,0.0,3.655724048614502,3.655748128890991,8.917438094613317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.01171875,0.0,1539.212646484375,1895.4371337890625,0.0,4282.35498046875,0.906516969203949,1.0,0.0,3.0,1.0,0.0
12237780,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647705078125,0.838533878326416,0.4416530728340149,0.4012794196605682,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.9381063580513,0.6135587096214294,0.5836778879165649,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.946842074394226,0.6303359866142273,0.4417627453804016,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.7958624362945557,0.3748621046543121,0.359439492225647,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.6831814646720886,0.2342976331710815,1.077168107032776,284.7646789550781,284.95001220703125,300.1625671386719,289.01910400390625,298.1040344238281,297.2660217285156,284.7633361816406,1.0,0.6600462794303894,0.3859201669692993,0.3859201669692993,1.0,1.0,-3.438615322113037,0.9957303404808044,2.442884922027588,0.2191029638051986,0.8973934054374695,0.8973934054374695,0.0,213.68223571777344,220.0,49990.14453125,0.0,3572.13330078125,1.0,279.7582092285156,283.0344543457031,292.0981750488281,295.3206481933594,293.1499938964844,293.1499938964844,280.04998779296875,36163.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650258779525757,3.650282859802246,8.890795015759068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.724609375,0.0,1534.682861328125,1895.4371337890625,0.0,4300.0,0.90543133020401,1.0,0.0,3.0,1.0,0.0
12237840,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647705078125,0.838533878326416,0.4416530728340149,0.4012794196605682,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.9381063580513,0.6135587096214294,0.5836778879165649,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.946842074394226,0.6303359866142273,0.4417627453804016,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.7958624362945557,0.3748621046543121,0.359439492225647,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.6831814646720886,0.2342976331710815,1.077168107032776,284.7646789550781,284.95001220703125,300.1625671386719,289.01910400390625,298.1040344238281,297.2660217285156,284.7633361816406,1.0,0.6600462794303894,0.3859201669692993,0.3859201669692993,1.0,1.0,-3.438615322113037,0.9957303404808044,2.442884922027588,0.2191029638051986,0.8973934054374695,0.8973934054374695,0.0,213.68223571777344,220.0,49990.14453125,0.0,3572.13330078125,1.0,279.7582092285156,283.0344543457031,292.0981750488281,295.3206481933594,293.1499938964844,293.1499938964844,280.04998779296875,36163.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650258779525757,3.650282859802246,8.890795015759068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.724609375,0.0,1534.682861328125,1895.4371337890625,0.0,4300.0,0.90543133020401,1.0,0.0,3.0,1.0,0.0
12237900,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8359935283660889,0.440923660993576,0.400385171175003,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.934799313545227,0.6127321124076843,0.5826848149299622,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9450881481170654,0.6322370171546936,0.4428703784942627,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7936100959777832,0.3746630251407623,0.3591495454311371,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6810898184776306,0.2340480834245681,1.075908064842224,284.88299560546875,284.95001220703125,300.1542053222656,289.0146789550781,298.0990295410156,297.263916015625,284.8890991210937,1.0,0.6606884598731995,0.3855052590370178,0.3855052590370178,1.0,1.0,-3.4358065128326416,0.9935633540153505,2.4422430992126465,0.2174767851829528,0.8980816006660461,0.8980816006660461,0.0,215.6009979248047,220.0,48955.94921875,0.0,3576.68359375,1.0,280.0013427734375,283.1919250488281,292.021728515625,295.0971374511719,293.1499938964844,293.1499938964844,280.04998779296875,36113.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6478731632232666,3.647897243499756,8.879177926246484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.251953125,0.0,1531.6551513671875,1895.4371337890625,0.0,4300.0,0.9049155712127686,1.0,0.0,3.0,1.0,0.0
12237960,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.8346454501152039,0.4407276213169098,0.4000794887542724,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.9329494833946228,0.6124541163444519,0.5822727084159851,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.9447976350784302,0.6346895694732666,0.4444606900215149,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.7924633622169495,0.3748315870761871,0.3592173755168915,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.6799803376197815,0.2340625822544098,1.0757074356079102,284.9244079589844,284.95001220703125,300.14581298828125,289.01031494140625,298.0980529785156,297.2670288085937,284.9255065917969,1.0,0.6614755988121033,0.3851890861988067,0.3851890861988067,1.0,1.0,-3.4366888999938965,0.9929097890853882,2.4437789916992188,0.2165265828371048,0.8983630537986755,0.8983630537986755,0.0,216.8607788085937,223.0,48812.78125,0.0,3586.203125,1.0,280.0422668457031,283.2380676269531,291.9995422363281,295.0971984863281,293.1499938964844,293.1499938964844,280.3500061035156,36058.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976103901863098,1.0,0.0,0.0,3.647348403930664,3.647372484207153,8.87662338300288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.107421875,0.0,1530.660888671875,1895.4371337890625,0.0,4279.81982421875,0.9047348499298096,1.0,0.0,3.0,1.0,0.0
12238020,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.8334428668022156,0.4411503374576568,0.4002818167209625,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.9311814308166504,0.6128560304641724,0.5824171900749207,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.9460306763648988,0.6404599547386169,0.448299378156662,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.7916861176490784,0.3758679926395416,0.3600336611270904,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.6792107820510864,0.2346584051847458,1.0777959823608398,285.1069641113281,284.95001220703125,300.12890625,289.0018920898437,298.10162353515625,297.28057861328125,285.1083068847656,1.0,0.6635462045669556,0.3845567107200622,0.3845567107200622,1.0,1.0,-3.445206642150879,0.993896782398224,2.4513099193573,0.2154787629842758,0.901976764202118,0.901976764202118,0.0,218.67930603027344,226.0,47731.359375,0.0,3617.392333984375,1.0,280.3417663574219,283.46258544921875,291.9627685546875,294.9718017578125,293.1499938964844,293.1499938964844,280.04998779296875,35864.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865584969520568,1.0,0.0,0.0,3.65178656578064,3.651810646057129,8.89823866145889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.3994140625,0.0,1534.14501953125,1895.4371337890625,0.0,4185.466796875,0.9056009650230408,1.0,0.0,3.0,1.0,0.0
12238080,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.8334428668022156,0.4411503374576568,0.4002818167209625,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.9311814308166504,0.6128560304641724,0.5824171900749207,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.9460306763648988,0.6404599547386169,0.448299378156662,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.7916861176490784,0.3758679926395416,0.3600336611270904,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.6792107820510864,0.2346584051847458,1.0777959823608398,285.1069641113281,284.95001220703125,300.12890625,289.0018920898437,298.10162353515625,297.28057861328125,285.1083068847656,1.0,0.6635462045669556,0.3845567107200622,0.3845567107200622,1.0,1.0,-3.445206642150879,0.993896782398224,2.4513099193573,0.2154787629842758,0.901976764202118,0.901976764202118,0.0,218.67930603027344,226.0,47731.359375,0.0,3617.392333984375,1.0,280.3417663574219,283.46258544921875,291.9627685546875,294.9718017578125,293.1499938964844,293.1499938964844,280.04998779296875,35864.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865584969520568,1.0,0.0,0.0,3.65178656578064,3.651810646057129,8.89823866145889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.3994140625,0.0,1534.14501953125,1895.4371337890625,0.0,4185.466796875,0.9056009650230408,1.0,0.0,3.0,1.0,0.0
12238140,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8309766054153442,0.440119057893753,0.399938702583313,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9279008507728576,0.6119740605354309,0.5821853280067444,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9456192255020142,0.6446712613105774,0.4516758918762207,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7898561358451843,0.3761666119098663,0.3607251942157745,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.677643358707428,0.234856829047203,1.080115556716919,284.9483642578125,284.95001220703125,300.1119079589844,288.993896484375,298.0951232910156,297.2802124023437,284.94732666015625,1.0,0.665854811668396,0.3839243352413177,0.3839243352413177,1.0,1.0,-3.452211618423462,0.9943524599075316,2.4578590393066406,0.2145204246044159,0.9006506204605103,0.9006506204605103,0.0,221.4747314453125,229.0,48918.6796875,0.0,3650.78955078125,1.0,280.05780029296875,283.26080322265625,292.0321044921875,295.1778564453125,293.1499938964844,293.1499938964844,279.75,35974.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980751276016236,1.0,0.0,0.0,3.653444528579712,3.653468370437622,8.906320090318331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.6279296875,0.0,1536.8114013671875,1895.4371337890625,0.0,4283.7509765625,0.9060218930244446,1.0,0.0,3.0,1.0,0.0
12238200,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8309766054153442,0.440119057893753,0.399938702583313,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9279008507728576,0.6119740605354309,0.5821853280067444,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9456192255020142,0.6446712613105774,0.4516758918762207,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7898561358451843,0.3761666119098663,0.3607251942157745,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.677643358707428,0.234856829047203,1.080115556716919,284.9483642578125,284.95001220703125,300.1119079589844,288.993896484375,298.0951232910156,297.2802124023437,284.94732666015625,1.0,0.665854811668396,0.3839243352413177,0.3839243352413177,1.0,1.0,-3.452211618423462,0.9943524599075316,2.4578590393066406,0.2145204246044159,0.9006506204605103,0.9006506204605103,0.0,221.4747314453125,229.0,48918.6796875,0.0,3650.78955078125,1.0,280.05780029296875,283.26080322265625,292.0321044921875,295.1778564453125,293.1499938964844,293.1499938964844,279.75,35974.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980751276016236,1.0,0.0,0.0,3.653444528579712,3.653468370437622,8.906320090318331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.6279296875,0.0,1536.8114013671875,1895.4371337890625,0.0,4283.7509765625,0.9060218930244446,1.0,0.0,3.0,1.0,0.0
12238260,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664794921875,0.8260875940322876,0.4377633035182953,0.398223727941513,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.9215024709701538,0.6095624566078186,0.5803936123847961,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662658691406,0.9421541690826416,0.6474892497062683,0.453931450843811,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666015625,0.7856389880180359,0.3754053115844726,0.3603932857513428,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76715087890625,0.673887312412262,0.2342462837696075,1.0790164470672607,284.7663879394531,284.95001220703125,300.09478759765625,288.98638916015625,298.07928466796875,297.26776123046875,284.7651062011719,1.0,0.667539119720459,0.3831481039524078,0.3831481039524078,1.0,1.0,-3.448995590209961,0.990973949432373,2.458021640777588,0.2119569927453994,0.8966839909553528,0.8966839909553528,0.0,225.6244354248047,232.0,50006.08203125,0.0,3667.44287109375,1.0,279.7582092285156,283.0378112792969,292.0700988769531,295.291748046875,293.1499938964844,293.1499938964844,280.04998779296875,36173.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647606611251831,3.647630453109741,8.877879622559703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.89990234375,0.0,1531.80517578125,1895.4371337890625,0.0,4300.0,0.9048460125923156,1.0,0.0,3.0,1.0,0.0
12238320,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664794921875,0.8260875940322876,0.4377633035182953,0.398223727941513,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.9215024709701538,0.6095624566078186,0.5803936123847961,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662658691406,0.9421541690826416,0.6474892497062683,0.453931450843811,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666015625,0.7856389880180359,0.3754053115844726,0.3603932857513428,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76715087890625,0.673887312412262,0.2342462837696075,1.0790164470672607,284.7663879394531,284.95001220703125,300.09478759765625,288.98638916015625,298.07928466796875,297.26776123046875,284.7651062011719,1.0,0.667539119720459,0.3831481039524078,0.3831481039524078,1.0,1.0,-3.448995590209961,0.990973949432373,2.458021640777588,0.2119569927453994,0.8966839909553528,0.8966839909553528,0.0,225.6244354248047,232.0,50006.08203125,0.0,3667.44287109375,1.0,279.7582092285156,283.0378112792969,292.0700988769531,295.291748046875,293.1499938964844,293.1499938964844,280.04998779296875,36173.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647606611251831,3.647630453109741,8.877879622559703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.89990234375,0.0,1531.80517578125,1895.4371337890625,0.0,4300.0,0.9048460125923156,1.0,0.0,3.0,1.0,0.0
12238380,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8235771059989929,0.437024712562561,0.3972942531108856,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9181869626045228,0.6086617112159729,0.5793051719665527,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9405074119567872,0.6497153043746948,0.4552313387393951,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7834243774414062,0.3752239048480987,0.3601051867008209,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6718522906303406,0.2340121865272522,1.0777931213378906,284.89459228515625,284.95001220703125,300.0851745605469,288.9824523925781,298.0743713378906,297.2662658691406,284.8995056152344,1.0,0.6682835221290588,0.3827134072780609,0.3827134072780609,1.0,1.0,-3.446305990219116,0.9887863993644714,2.45751953125,0.2102639526128769,0.8974684476852417,0.8974684476852417,0.0,227.7197113037109,232.0,48939.42578125,0.0,3673.264892578125,1.0,280.0108642578125,283.2060852050781,291.9891052246094,295.0679931640625,293.1499938964844,293.1499938964844,280.04998779296875,36108.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6450676918029785,3.645091772079468,8.865525842338684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.33642578125,0.0,1528.498046875,1895.4371337890625,0.0,4300.0,0.9042819738388062,1.0,0.0,3.0,1.0,0.0
12238440,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.8225353360176086,0.4368674457073211,0.397063136100769,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.9167411923408508,0.6083930730819702,0.5789434313774109,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.9403937458992004,0.6519091725349426,0.4566738307476043,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.7825520634651184,0.3753781616687774,0.3601845204830169,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.6710187196731567,0.2340427488088607,1.0777374505996704,284.92657470703125,284.95001220703125,300.0775756835937,288.9794921875,298.07354736328125,297.2692565917969,284.9277038574219,1.0,0.6689942479133606,0.3823718726634979,0.3823718726634979,1.0,1.0,-3.44735050201416,0.9881212711334229,2.4592292308807373,0.2092815935611724,0.8976868987083435,0.8976868987083435,0.0,228.81173706054688,235.0,48833.62890625,0.0,3682.2431640625,1.0,280.0421447753906,283.2416687011719,291.9723205566406,295.07098388671875,293.1499938964844,293.1499938964844,280.3500061035156,36062.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998355507850647,1.0,0.0,0.0,3.644550323486328,3.6445741653442383,8.863008247317339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.6494140625,0.0,1527.5821533203125,1895.4371337890625,0.0,4286.12109375,0.9041124582290648,1.0,0.0,3.0,1.0,0.0
12238500,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8217161893844604,0.4369663298130035,0.3970069289207458,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.9155775308609008,0.608403742313385,0.5787855982780457,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.9407140016555786,0.6547039151191711,0.4584779143333435,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.7819370627403259,0.3757784366607666,0.3604544997215271,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.6704316139221191,0.2342535406351089,1.078338861465454,285.0626525878906,284.95001220703125,300.0689392089844,288.97625732421875,298.0744323730469,297.27508544921875,285.06939697265625,1.0,0.6699289083480835,0.3819837570190429,0.3819837570190429,1.0,1.0,-3.450305223464966,0.9879521131515504,2.462353229522705,0.2083768397569656,0.8997641801834106,0.8997641801834106,0.0,229.8672790527344,235.0,47833.6484375,0.0,3695.664794921875,1.0,280.29864501953125,283.4164123535156,291.9254455566406,294.8995056152344,293.1499938964844,293.1499938964844,280.3500061035156,35953.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909729957580566,1.0,0.0,0.0,3.645643949508667,3.645668029785156,8.868329359756899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.1650390625,0.0,1527.9830322265625,1895.4371337890625,0.0,4223.35107421875,0.9043186902999878,1.0,0.0,3.0,1.0,0.0
12238560,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.8214173913002014,0.4372900128364563,0.3972702622413635,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.9150699377059937,0.6086947917938232,0.5790005326271057,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097412109375,0.9416785836219788,0.6577372550964355,0.4605530202388763,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.7818422913551331,0.3763925433158874,0.360985666513443,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.6703402996063232,0.2346474975347519,1.0798920392990112,285.1095886230469,284.95001220703125,300.0602722167969,288.97320556640625,298.0771484375,297.2830810546875,285.1109313964844,1.0,0.6710683703422546,0.3816882967948913,0.3816882967948913,1.0,1.0,-3.455879211425781,0.988910973072052,2.466968059539795,0.2080274373292923,0.90133798122406,0.90133798122406,0.0,230.6734619140625,238.0,47753.65625,0.0,3714.032470703125,1.0,280.34185791015625,283.466552734375,291.93511962890625,294.945068359375,293.1499938964844,293.1499938964844,280.04998779296875,35864.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875029921531676,1.0,0.0,0.0,3.648994445800781,3.649018526077272,8.884637168193876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.45556640625,0.0,1531.036376953125,1895.4371337890625,0.0,4193.59375,0.9049764275550842,1.0,0.0,3.0,1.0,0.0
