time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238620,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8191030025482178,0.4362652003765106,0.3969325125217438,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9120643734931946,0.60771644115448,0.5786782503128052,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9413837790489196,0.6619495153427124,0.4639420509338379,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7801593542098999,0.3766569197177887,0.3616497218608856,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6689326763153076,0.2348432689905166,1.082221269607544,284.9513854980469,284.95001220703125,300.0429077148437,288.96759033203125,298.0705871582031,297.2825622558594,284.9503479003906,1.0,0.6733604073524475,0.3810974359512329,0.3810974359512329,1.0,1.0,-3.462775468826294,0.9894279837608336,2.4733476638793945,0.2071486264467239,0.9000548124313354,0.9000548124313354,0.0,233.50770568847656,241.0,48945.43359375,0.0,3747.676513671875,1.0,280.0578308105469,283.26495361328125,292.0058898925781,295.1524353027344,293.1499938964844,293.1499938964844,279.75,35972.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99901682138443,1.0,0.0,0.0,3.650728940963745,3.6507527828216553,8.89308523710497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.3876953125,0.0,1533.771240234375,1895.4371337890625,0.0,4291.70703125,0.9054130911827089,1.0,0.0,3.0,1.0,0.0
12238680,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8191030025482178,0.4362652003765106,0.3969325125217438,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9120643734931946,0.60771644115448,0.5786782503128052,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9413837790489196,0.6619495153427124,0.4639420509338379,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7801593542098999,0.3766569197177887,0.3616497218608856,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6689326763153076,0.2348432689905166,1.082221269607544,284.9513854980469,284.95001220703125,300.0429077148437,288.96759033203125,298.0705871582031,297.2825622558594,284.9503479003906,1.0,0.6733604073524475,0.3810974359512329,0.3810974359512329,1.0,1.0,-3.462775468826294,0.9894279837608336,2.4733476638793945,0.2071486264467239,0.9000548124313354,0.9000548124313354,0.0,233.50770568847656,241.0,48945.43359375,0.0,3747.676513671875,1.0,280.0578308105469,283.26495361328125,292.0058898925781,295.1524353027344,293.1499938964844,293.1499938964844,279.75,35972.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99901682138443,1.0,0.0,0.0,3.650728940963745,3.6507527828216553,8.89308523710497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.3876953125,0.0,1533.771240234375,1895.4371337890625,0.0,4291.70703125,0.9054130911827089,1.0,0.0,3.0,1.0,0.0
12238740,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.8144346475601196,0.4339196979999542,0.395227700471878,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.9063996076583862,0.605217456817627,0.5768041610717773,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696533203125,0.938177764415741,0.6647357940673828,0.4661802053451538,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77001953125,0.7762566208839417,0.3758540153503418,0.361281543970108,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.6654955744743347,0.2342219054698944,1.0810881853103638,284.7698059082031,284.95001220703125,300.0254821777344,288.9627685546875,298.0549621582031,297.26983642578125,284.7685241699219,1.0,0.6750159859657288,0.3805065453052521,0.3805065453052521,1.0,1.0,-3.459367513656616,0.9865198731422424,2.4728477001190186,0.2050894647836685,0.8961362838745117,0.8961362838745117,0.0,237.6819763183593,244.0,50036.0546875,0.0,3763.96630859375,1.0,279.7582702636719,283.04217529296875,292.0498962402344,295.271728515625,293.1499938964844,293.1499938964844,280.04998779296875,36170.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6450021266937256,3.645026206970215,8.865206950758875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.21923828125,0.0,1528.8892822265625,1895.4371337890625,0.0,4300.0,0.904261827468872,1.0,0.0,3.0,1.0,0.0
12238800,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.8144346475601196,0.4339196979999542,0.395227700471878,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.9063996076583862,0.605217456817627,0.5768041610717773,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696533203125,0.938177764415741,0.6647357940673828,0.4661802053451538,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77001953125,0.7762566208839417,0.3758540153503418,0.361281543970108,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.6654955744743347,0.2342219054698944,1.0810881853103638,284.7698059082031,284.95001220703125,300.0254821777344,288.9627685546875,298.0549621582031,297.26983642578125,284.7685241699219,1.0,0.6750159859657288,0.3805065453052521,0.3805065453052521,1.0,1.0,-3.459367513656616,0.9865198731422424,2.4728477001190186,0.2050894647836685,0.8961362838745117,0.8961362838745117,0.0,237.6819763183593,244.0,50036.0546875,0.0,3763.96630859375,1.0,279.7582702636719,283.04217529296875,292.0498962402344,295.271728515625,293.1499938964844,293.1499938964844,280.04998779296875,36170.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6450021266937256,3.645026206970215,8.865206950758875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.21923828125,0.0,1528.8892822265625,1895.4371337890625,0.0,4300.0,0.904261827468872,1.0,0.0,3.0,1.0,0.0
12238860,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8109748363494873,0.4330177009105682,0.3940669596195221,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9023154973983764,0.6039532423019409,0.5752689242362976,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9365993738174438,0.6691558361053467,0.4689153432846069,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.7733936905860901,0.3757833540439605,0.3610330522060394,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.662860095500946,0.2340047508478164,1.0797542333602903,284.9298400878906,284.95001220703125,300.00799560546875,288.9587707519531,298.0493469238281,297.2712707519531,284.93096923828125,1.0,0.6764361262321472,0.3798061609268188,0.3798061609268188,1.0,1.0,-3.4574971199035645,0.983820140361786,2.473676919937134,0.2026026248931884,0.8971812129020691,0.8971812129020691,0.0,240.8832397460937,247.0,48864.03125,0.0,3778.294677734375,1.0,280.0421142578125,283.24578857421875,291.9542236328125,295.0541687011719,293.1499938964844,293.1499938964844,280.3500061035156,36058.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9988284707069396,1.0,0.0,0.0,3.642096281051636,3.642120361328125,8.851077950566832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.23974609375,0.0,1524.8309326171875,1895.4371337890625,0.0,4290.11669921875,0.903560996055603,1.0,0.0,3.0,1.0,0.0
12238920,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8109748363494873,0.4330177009105682,0.3940669596195221,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9023154973983764,0.6039532423019409,0.5752689242362976,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9365993738174438,0.6691558361053467,0.4689153432846069,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.7733936905860901,0.3757833540439605,0.3610330522060394,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.662860095500946,0.2340047508478164,1.0797542333602903,284.9298400878906,284.95001220703125,300.00799560546875,288.9587707519531,298.0493469238281,297.2712707519531,284.93096923828125,1.0,0.6764361262321472,0.3798061609268188,0.3798061609268188,1.0,1.0,-3.4574971199035645,0.983820140361786,2.473676919937134,0.2026026248931884,0.8971812129020691,0.8971812129020691,0.0,240.8832397460937,247.0,48864.03125,0.0,3778.294677734375,1.0,280.0421142578125,283.24578857421875,291.9542236328125,295.0541687011719,293.1499938964844,293.1499938964844,280.3500061035156,36058.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9988284707069396,1.0,0.0,0.0,3.642096281051636,3.642120361328125,8.851077950566832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.23974609375,0.0,1524.8309326171875,1895.4371337890625,0.0,4290.11669921875,0.903560996055603,1.0,0.0,3.0,1.0,0.0
12238980,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.8098836541175842,0.4334242343902588,0.3942628502845764,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.9008718729019164,0.6041545867919922,0.5752344131469727,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.9379190802574158,0.6749962568283081,0.4728023111820221,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.7727426886558533,0.3767539858818054,0.3617944717407226,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.6622530817985535,0.2345965802669525,1.081855297088623,285.1127014160156,284.95001220703125,299.990478515625,288.95562744140625,298.05291748046875,297.2850341796875,285.11407470703125,1.0,0.6784692406654358,0.379105806350708,0.379105806350708,1.0,1.0,-3.465799331665039,0.9844743609428406,2.481325149536133,0.2012465745210647,0.9008737802505492,0.9008737802505492,0.0,242.757080078125,250.0,47785.3125,0.0,3809.909423828125,1.0,280.3417053222656,283.4703674316406,291.9182434082031,294.92938232421875,293.1499938964844,293.1499938964844,280.04998779296875,35859.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880773425102234,1.0,0.0,0.0,3.646720170974731,3.6467440128326416,8.873565775502357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.67041015625,0.0,1528.4742431640625,1895.4371337890625,0.0,4198.5302734375,0.9044644236564636,1.0,0.0,3.0,1.0,0.0
12239040,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.8098836541175842,0.4334242343902588,0.3942628502845764,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.9008718729019164,0.6041545867919922,0.5752344131469727,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.9379190802574158,0.6749962568283081,0.4728023111820221,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.7727426886558533,0.3767539858818054,0.3617944717407226,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.6622530817985535,0.2345965802669525,1.081855297088623,285.1127014160156,284.95001220703125,299.990478515625,288.95562744140625,298.05291748046875,297.2850341796875,285.11407470703125,1.0,0.6784692406654358,0.379105806350708,0.379105806350708,1.0,1.0,-3.465799331665039,0.9844743609428406,2.481325149536133,0.2012465745210647,0.9008737802505492,0.9008737802505492,0.0,242.757080078125,250.0,47785.3125,0.0,3809.909423828125,1.0,280.3417053222656,283.4703674316406,291.9182434082031,294.92938232421875,293.1499938964844,293.1499938964844,280.04998779296875,35859.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880773425102234,1.0,0.0,0.0,3.646720170974731,3.6467440128326416,8.873565775502357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.67041015625,0.0,1528.4742431640625,1895.4371337890625,0.0,4198.5302734375,0.9044644236564636,1.0,0.0,3.0,1.0,0.0
12239100,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8092604279518127,0.4331683218479156,0.3943744897842407,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9001063108444214,0.6038930416107178,0.5753150582313538,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9384517669677734,0.6773680448532104,0.4747406840324402,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7724122405052185,0.3770457208156585,0.3622821271419525,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.662004292011261,0.234816625714302,1.0835049152374268,284.9955444335937,284.95001220703125,299.981689453125,288.9544372558594,298.0513610839844,297.2873229980469,284.98956298828125,1.0,0.6796640753746033,0.3787555992603302,0.3787555992603302,1.0,1.0,-3.4709393978118896,0.9851173758506776,2.4858222007751465,0.2007983177900314,0.9000531435012817,0.9000531435012817,0.0,243.85641479492188,250.0,48830.82421875,0.0,3829.175048828125,1.0,280.0986633300781,283.314208984375,291.98760986328125,295.1538391113281,293.1499938964844,293.1499938964844,280.04998779296875,35911.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995074450969696,1.0,0.0,0.0,3.6486074924468994,3.6486313343048096,8.88275280885864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.30126953125,0.0,1530.9566650390625,1895.4371337890625,0.0,4258.31640625,0.9048716425895692,1.0,0.0,3.0,1.0,0.0
12239160,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8075949549674988,0.4323963224887848,0.3939193785190582,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8982908725738525,0.6030910611152649,0.5748283863067627,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.93772691488266,0.6791723370552063,0.4761758744716644,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.7712008953094482,0.3769729137420654,0.3624171316623688,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.660991370677948,0.2347790300846099,1.0841301679611206,284.954833984375,284.95001220703125,299.972900390625,288.9534606933594,298.0459289550781,297.2842102050781,284.9538269042969,1.0,0.6807148456573486,0.3784206509590149,0.3784206509590149,1.0,1.0,-3.47245454788208,0.9846017956733704,2.4878528118133545,0.2000142484903335,0.8996410965919495,0.8996410965919495,0.0,245.6007537841797,253.0,48980.8515625,0.0,3843.284912109375,1.0,280.0577087402344,283.2689208984375,291.9915771484375,295.1392517089844,293.1499938964844,293.1499938964844,280.3500061035156,35967.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999517858028412,1.0,0.0,0.0,3.648646116256714,3.648669958114624,8.882940392140881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.30078125,0.0,1531.4169921875,1895.4371337890625,0.0,4295.9345703125,0.9049437642097472,1.0,0.0,3.0,1.0,0.0
12239220,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.8048994541168213,0.4320550262928009,0.3933614492416382,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.8952804207801819,0.6025206446647644,0.5740618705749512,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.937126100063324,0.6842095255851746,0.4794108271598816,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.7692660689353943,0.3774596154689789,0.362766295671463,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.6593344211578369,0.2350811511278152,1.0853360891342163,285.1176452636719,284.95001220703125,299.955322265625,288.9523010253906,298.0436096191406,297.2898254394531,285.1188049316406,1.0,0.6827774047851562,0.3777506947517395,0.3777506947517395,1.0,1.0,-3.4766132831573486,0.983960509300232,2.492652654647827,0.1982844918966293,0.9032151103019714,0.9032151103019714,0.0,248.6222686767578,256.0,47909.45703125,0.0,3871.613525390625,1.0,280.3421630859375,283.47247314453125,291.925048828125,294.9540710449219,293.1499938964844,293.1499938964844,280.04998779296875,35818.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906691312789916,1.0,0.0,0.0,3.6546950340271,3.6547188758850098,8.912418252293719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.63671875,0.0,1537.03662109375,1895.4371337890625,0.0,4220.75146484375,0.9062158465385436,1.0,0.0,3.0,1.0,0.0
12239280,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.8048994541168213,0.4320550262928009,0.3933614492416382,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.8952804207801819,0.6025206446647644,0.5740618705749512,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.937126100063324,0.6842095255851746,0.4794108271598816,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.7692660689353943,0.3774596154689789,0.362766295671463,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.6593344211578369,0.2350811511278152,1.0853360891342163,285.1176452636719,284.95001220703125,299.955322265625,288.9523010253906,298.0436096191406,297.2898254394531,285.1188049316406,1.0,0.6827774047851562,0.3777506947517395,0.3777506947517395,1.0,1.0,-3.4766132831573486,0.983960509300232,2.492652654647827,0.1982844918966293,0.9032151103019714,0.9032151103019714,0.0,248.6222686767578,256.0,47909.45703125,0.0,3871.613525390625,1.0,280.3421630859375,283.47247314453125,291.925048828125,294.9540710449219,293.1499938964844,293.1499938964844,280.04998779296875,35818.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906691312789916,1.0,0.0,0.0,3.6546950340271,3.6547188758850098,8.912418252293719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.63671875,0.0,1537.03662109375,1895.4371337890625,0.0,4220.75146484375,0.9062158465385436,1.0,0.0,3.0,1.0,0.0
12239340,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8020257353782654,0.4307729005813598,0.3927311897277832,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8921362161636353,0.6010991334915161,0.5732600688934326,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9362823963165284,0.688096821308136,0.4825427830219269,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.7672356963157654,0.3774137496948242,0.3631136119365692,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.6576265096664429,0.2350611388683319,1.086685061454773,284.9565124511719,284.95001220703125,299.937744140625,288.95220947265625,298.0343933105469,297.2859191894531,284.9554138183594,1.0,0.6848822236061096,0.3770807683467865,0.3770807683467865,1.0,1.0,-3.48071026802063,0.9832797646522522,2.497430324554444,0.1967875510454177,0.9019765853881836,0.9019765853881836,0.0,251.8472595214844,259.0,49083.7890625,0.0,3901.0380859375,1.0,280.05780029296875,283.2680969238281,291.9892883300781,295.1441650390625,293.1499938964844,293.1499938964844,279.75,35942.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657527208328247,3.657551288604736,8.92623745585297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.212890625,0.0,1541.1309814453125,1895.4371337890625,0.0,4300.0,0.906911849975586,1.0,0.0,3.0,1.0,0.0
12239400,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8020257353782654,0.4307729005813598,0.3927311897277832,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8921362161636353,0.6010991334915161,0.5732600688934326,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9362823963165284,0.688096821308136,0.4825427830219269,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.7672356963157654,0.3774137496948242,0.3631136119365692,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.6576265096664429,0.2350611388683319,1.086685061454773,284.9565124511719,284.95001220703125,299.937744140625,288.95220947265625,298.0343933105469,297.2859191894531,284.9554138183594,1.0,0.6848822236061096,0.3770807683467865,0.3770807683467865,1.0,1.0,-3.48071026802063,0.9832797646522522,2.497430324554444,0.1967875510454177,0.9019765853881836,0.9019765853881836,0.0,251.8472595214844,259.0,49083.7890625,0.0,3901.0380859375,1.0,280.05780029296875,283.2680969238281,291.9892883300781,295.1441650390625,293.1499938964844,293.1499938964844,279.75,35942.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657527208328247,3.657551288604736,8.92623745585297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.212890625,0.0,1541.1309814453125,1895.4371337890625,0.0,4300.0,0.906911849975586,1.0,0.0,3.0,1.0,0.0
12239460,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.7972530126571655,0.4283202588558197,0.3909154832363128,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.8871006965637207,0.5983447432518005,0.5711214542388916,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.933185875415802,0.6905799508094788,0.4845815002918243,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.7635790705680847,0.3764095306396484,0.3625432550907135,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.6544220447540283,0.2343008071184158,1.0848851203918457,284.77349853515625,284.95001220703125,299.920166015625,288.9532775878906,298.0169677734375,297.2709350585937,284.77215576171875,1.0,0.6863324642181396,0.3764182329177856,0.3764182329177856,1.0,1.0,-3.4755642414093018,0.9795769453048706,2.4959874153137207,0.1942969858646392,0.8980956673622131,0.8980956673622131,0.0,256.0897827148437,262.0,50165.87109375,0.0,3913.31591796875,1.0,279.7582092285156,283.0438537597656,292.0438537597656,295.2716369628906,293.1499938964844,293.1499938964844,280.04998779296875,36150.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652573823928833,3.652597904205322,8.902076160666184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.1435546875,0.0,1537.156982421875,1895.4371337890625,0.0,4300.0,0.905939519405365,1.0,0.0,3.0,1.0,0.0
12239520,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.7972530126571655,0.4283202588558197,0.3909154832363128,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.8871006965637207,0.5983447432518005,0.5711214542388916,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.933185875415802,0.6905799508094788,0.4845815002918243,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.7635790705680847,0.3764095306396484,0.3625432550907135,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.6544220447540283,0.2343008071184158,1.0848851203918457,284.77349853515625,284.95001220703125,299.920166015625,288.9532775878906,298.0169677734375,297.2709350585937,284.77215576171875,1.0,0.6863324642181396,0.3764182329177856,0.3764182329177856,1.0,1.0,-3.4755642414093018,0.9795769453048706,2.4959874153137207,0.1942969858646392,0.8980956673622131,0.8980956673622131,0.0,256.0897827148437,262.0,50165.87109375,0.0,3913.31591796875,1.0,279.7582092285156,283.0438537597656,292.0438537597656,295.2716369628906,293.1499938964844,293.1499938964844,280.04998779296875,36150.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652573823928833,3.652597904205322,8.902076160666184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.1435546875,0.0,1537.156982421875,1895.4371337890625,0.0,4300.0,0.905939519405365,1.0,0.0,3.0,1.0,0.0
12239580,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7946206331253052,0.4274931252002716,0.3898744583129883,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8842676877975464,0.597197413444519,0.5697617530822754,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9317139387130736,0.6930397748947144,0.4859916269779205,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7615301609039307,0.3761216402053833,0.3621266484260559,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.65256267786026,0.2339947074651718,1.0832518339157104,284.9108581542969,284.95001220703125,299.9089050292969,288.9545593261719,298.0112609863281,297.26885986328125,284.9145202636719,1.0,0.6870526075363159,0.3759942054748535,0.3759942054748535,1.0,1.0,-3.4718971252441406,0.9770954251289368,2.4948017597198486,0.1924878507852554,0.8990073800086975,0.8990073800086975,0.0,258.40338134765625,262.0,49054.5078125,0.0,3917.84814453125,1.0,280.0208740234375,283.2224426269531,291.96221923828125,295.0528564453125,293.1499938964844,293.1499938964844,280.04998779296875,36076.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650399923324585,3.650424003601074,8.891482821127283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.09716796875,0.0,1534.184814453125,1895.4371337890625,0.0,4300.0,0.9054455161094666,1.0,0.0,3.0,1.0,0.0
12239640,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.7938491106033325,0.427335262298584,0.3896802961826324,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8833683729171753,0.5968804955482483,0.5693928599357605,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9317208528518676,0.6947586536407471,0.4871354699134826,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.7609570622444153,0.3761881589889526,0.3621447384357452,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.6520240902900696,0.2339924871921539,1.083102464675903,284.93267822265625,284.95001220703125,299.9025573730469,288.9555053710937,298.0104064941406,297.2708740234375,284.9337463378906,1.0,0.6875650882720947,0.3757556974887848,0.3757556974887848,1.0,1.0,-3.47243332862854,0.9765533804893494,2.495879888534546,0.1917565912008285,0.8991729617118835,0.8991729617118835,0.0,259.2643737792969,265.0,48983.07421875,0.0,3924.310302734375,1.0,280.04217529296875,283.2466125488281,291.9527282714844,295.0591735839844,293.1499938964844,293.1499938964844,280.3500061035156,36045.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999234974384308,1.0,0.0,0.0,3.6501624584198,3.650186538696289,8.890325489119277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.00634765625,0.0,1533.6920166015625,1895.4371337890625,0.0,4293.54833984375,0.9053550958633424,1.0,0.0,3.0,1.0,0.0
12239700,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.7930746078491211,0.4273881316184997,0.3895843625068664,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.8824315667152405,0.5967488288879395,0.5691012740135193,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.9320637583732604,0.6974567174911499,0.4888648390769958,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.760434627532959,0.3765014111995697,0.3623306155204773,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.6515406370162964,0.234162762761116,1.0835087299346924,285.06854248046875,284.95001220703125,299.893798828125,288.95709228515625,298.01104736328125,297.2760925292969,285.0751953125,1.0,0.68839430809021,0.3754244446754455,0.3754244446754455,1.0,1.0,-3.4747536182403564,0.9763166308403016,2.49843692779541,0.1909173130989074,0.901287853717804,0.901287853717804,0.0,260.3061828613281,265.0,47977.6953125,0.0,3936.341552734375,1.0,280.2987976074219,283.4210510253906,291.9082336425781,294.8896484375,293.1499938964844,293.1499938964844,280.3500061035156,35939.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919147491455078,1.0,0.0,0.0,3.651505708694458,3.6515297889709473,8.896871008801099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.43701171875,0.0,1534.3929443359375,1895.4371337890625,0.0,4231.39990234375,0.9056191444396972,1.0,0.0,3.0,1.0,0.0
12239760,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.7928029894828796,0.4276657104492187,0.3898061513900757,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8820038437843323,0.5969001650810242,0.5691839456558228,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.9329836368560792,0.7003976702690125,0.4908763766288757,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11505126953125,0.760354220867157,0.3770320117473602,0.3627823293209076,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.6514781713485718,0.2345216423273086,1.0848958492279053,285.1152648925781,284.95001220703125,299.885009765625,288.9590148925781,298.0135192871094,297.2835693359375,285.1165771484375,1.0,0.6894313097000122,0.3751688301563263,0.3751688301563263,1.0,1.0,-3.4797468185424805,0.9771690368652344,2.502577781677246,0.1905856281518936,0.9028971195220948,0.9028971195220948,0.0,261.0999450683594,268.0,47897.76953125,0.0,3953.658203125,1.0,280.3418884277344,283.4708557128906,291.921142578125,294.9380187988281,293.1499938964844,293.1499938964844,280.04998779296875,35852.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883747696876526,1.0,0.0,0.0,3.6550586223602295,3.655082702636719,8.914192335396365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.8837890625,0.0,1537.698974609375,1895.4371337890625,0.0,4201.08447265625,0.906324565410614,1.0,0.0,3.0,1.0,0.0
12239820,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.790646493434906,0.4265866577625274,0.3894106447696686,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8796353936195374,0.5956875681877136,0.5686295032501221,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.9328323006629944,0.7043085694313049,0.4940791428089142,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.7589766979217529,0.377131849527359,0.3632920980453491,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.6503864526748657,0.2346539497375488,1.0869380235671997,284.95733642578125,284.95001220703125,299.86749267578125,288.9638366699219,298.00616455078125,297.28155517578125,284.956298828125,1.0,0.6915254592895508,0.3746576309204101,0.3746576309204101,1.0,1.0,-3.4855399131774902,0.9775083661079408,2.5080316066741943,0.1897742003202438,0.9016938209533693,0.9016938209533693,0.0,263.9128112792969,271.0,49096.25,0.0,3985.04833984375,1.0,280.0577697753906,283.2690734863281,292.00054931640625,295.1536865234375,293.1499938964844,293.1499938964844,279.75,35960.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995442032814026,1.0,0.0,0.0,3.657203912734986,3.6572279930114746,8.924659482545394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.94482421875,0.0,1540.905029296875,1895.4371337890625,0.0,4296.1572265625,0.9068539142608644,1.0,0.0,3.0,1.0,0.0
12239880,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.790646493434906,0.4265866577625274,0.3894106447696686,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8796353936195374,0.5956875681877136,0.5686295032501221,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.9328323006629944,0.7043085694313049,0.4940791428089142,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.7589766979217529,0.377131849527359,0.3632920980453491,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.6503864526748657,0.2346539497375488,1.0869380235671997,284.95733642578125,284.95001220703125,299.86749267578125,288.9638366699219,298.00616455078125,297.28155517578125,284.956298828125,1.0,0.6915254592895508,0.3746576309204101,0.3746576309204101,1.0,1.0,-3.4855399131774902,0.9775083661079408,2.5080316066741943,0.1897742003202438,0.9016938209533693,0.9016938209533693,0.0,263.9128112792969,271.0,49096.25,0.0,3985.04833984375,1.0,280.0577697753906,283.2690734863281,292.00054931640625,295.1536865234375,293.1499938964844,293.1499938964844,279.75,35960.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995442032814026,1.0,0.0,0.0,3.657203912734986,3.6572279930114746,8.924659482545394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.94482421875,0.0,1540.905029296875,1895.4371337890625,0.0,4296.1572265625,0.9068539142608644,1.0,0.0,3.0,1.0,0.0
12239940,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.7863815426826477,0.4242498874664306,0.3877108097076416,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763977050781,0.8751869797706604,0.5930609703063965,0.5666173100471497,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.9301400780677797,0.706687867641449,0.4960436820983886,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767333984375,0.7558112740516663,0.3761865198612213,0.3627876937389374,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772827148437,0.6476747393608093,0.2339877784252166,1.0855883359909058,284.7764892578125,284.95001220703125,299.8503112792969,288.9699401855469,297.98895263671875,297.2661437988281,284.7751159667969,1.0,0.6929791569709778,0.3741551637649536,0.3741551637649536,1.0,1.0,-3.481217861175537,0.974561095237732,2.506656646728516,0.1878871321678161,0.8979048728942871,0.8979048728942871,0.0,267.9816589355469,271.0,50190.84765625,0.0,3998.279296875,1.0,279.7587280273437,283.046630859375,292.05633544921875,295.2857971191406,293.1499938964844,293.1499938964844,279.75,36156.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652059316635132,3.652083396911621,8.899568229026045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.22216796875,0.0,1536.632568359375,1895.4371337890625,0.0,4300.0,0.9058295488357544,1.0,0.0,3.0,1.0,0.0
12240000,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759704589844,0.7862993478775024,0.4242089688777923,0.3876747190952301,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757873535156,0.8751015663146973,0.593013346195221,0.5665740370750427,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77569580078125,0.9300841093063354,0.7067295908927917,0.4960721433162689,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.7557486295700073,0.3761672377586365,0.3627722263336181,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.6476197838783264,0.2339729517698288,1.085538387298584,284.7758483886719,284.95001220703125,299.8500061035156,288.9700622558594,297.9886474609375,297.265869140625,284.7745666503906,1.0,0.6929982304573059,0.374146431684494,0.374146431684494,1.0,1.0,-3.4810779094696045,0.9744887351989746,2.50658917427063,0.1878456026315689,0.8978567123413086,0.8978567123413086,0.0,268.055419921875,274.0,50190.14453125,0.0,3998.362548828125,1.0,279.7582092285156,283.0459899902344,292.0560607910156,295.2846374511719,293.1499938964844,293.1499938964844,280.04998779296875,36158.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6519272327423096,3.651951313018799,8.898924193090352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.029296875,0.0,1536.499267578125,1895.4371337890625,0.0,4300.0,0.9058018326759338,1.0,0.0,3.0,1.0,0.0
12240060,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.783134937286377,0.4232450425624847,0.3864674270153045,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.8716769218444824,0.5915946960449219,0.5649025440216064,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.9287852644920348,0.7108776569366455,0.4985976219177246,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.7533601522445679,0.3759396374225616,0.3623754680156708,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.6454771161079407,0.2337034940719604,1.0839619636535645,284.9359436035156,284.95001220703125,299.8326721191406,288.97705078125,297.9826965332031,297.26629638671875,284.9370422363281,1.0,0.6942545771598816,0.3735240995883941,0.3735240995883941,1.0,1.0,-3.4782655239105225,0.9716981053352356,2.506567478179932,0.1854851841926574,0.898982584476471,0.898982584476471,0.0,271.2209167480469,277.0,49015.9765625,0.0,4010.05615234375,1.0,280.04217529296875,283.2493591308594,291.9704284667969,295.0769958496094,293.1499938964844,293.1499938964844,280.3500061035156,36048.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985222220420836,1.0,0.0,0.0,3.649416208267212,3.649440050125122,8.886690920917317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.76025390625,0.0,1532.879638671875,1895.4371337890625,0.0,4287.52978515625,0.905190646648407,1.0,0.0,3.0,1.0,0.0
12240120,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.783134937286377,0.4232450425624847,0.3864674270153045,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.8716769218444824,0.5915946960449219,0.5649025440216064,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.9287852644920348,0.7108776569366455,0.4985976219177246,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.7533601522445679,0.3759396374225616,0.3623754680156708,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.6454771161079407,0.2337034940719604,1.0839619636535645,284.9359436035156,284.95001220703125,299.8326721191406,288.97705078125,297.9826965332031,297.26629638671875,284.9370422363281,1.0,0.6942545771598816,0.3735240995883941,0.3735240995883941,1.0,1.0,-3.4782655239105225,0.9716981053352356,2.506567478179932,0.1854851841926574,0.898982584476471,0.898982584476471,0.0,271.2209167480469,277.0,49015.9765625,0.0,4010.05615234375,1.0,280.04217529296875,283.2493591308594,291.9704284667969,295.0769958496094,293.1499938964844,293.1499938964844,280.3500061035156,36048.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985222220420836,1.0,0.0,0.0,3.649416208267212,3.649440050125122,8.886690920917317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.76025390625,0.0,1532.879638671875,1895.4371337890625,0.0,4287.52978515625,0.905190646648407,1.0,0.0,3.0,1.0,0.0
12240180,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.7821628451347351,0.4235781133174896,0.3866001069545746,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.8703928589820862,0.5915695428848267,0.5646734237670898,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.9300402402877808,0.7164944410324097,0.5023233294487,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.7528076171875,0.376758873462677,0.3629946112632751,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.645009458065033,0.2342519313097,1.0858659744262695,285.1194152832031,284.95001220703125,299.8155212402344,288.984130859375,297.9873962402344,297.2809753417969,285.12078857421875,1.0,0.6961281299591064,0.3729017972946167,0.3729017972946167,1.0,1.0,-3.4856557846069336,0.972226083278656,2.513429641723633,0.184210404753685,0.9027692675590516,0.9027692675590516,0.0,273.0863342285156,280.0,47941.3046875,0.0,4039.9990234375,1.0,280.3417663574219,283.4740600585937,291.9450988769531,294.96319580078125,293.1499938964844,293.1499938964844,280.04998779296875,35850.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874348044395448,1.0,0.0,0.0,3.654377460479736,3.6544015407562256,8.910869837563951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.3955078125,0.0,1536.92578125,1895.4371337890625,0.0,4193.00732421875,0.906171441078186,1.0,0.0,3.0,1.0,0.0
12240240,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.7821628451347351,0.4235781133174896,0.3866001069545746,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.8703928589820862,0.5915695428848267,0.5646734237670898,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.9300402402877808,0.7164944410324097,0.5023233294487,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.7528076171875,0.376758873462677,0.3629946112632751,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.645009458065033,0.2342519313097,1.0858659744262695,285.1194152832031,284.95001220703125,299.8155212402344,288.984130859375,297.9873962402344,297.2809753417969,285.12078857421875,1.0,0.6961281299591064,0.3729017972946167,0.3729017972946167,1.0,1.0,-3.4856557846069336,0.972226083278656,2.513429641723633,0.184210404753685,0.9027692675590516,0.9027692675590516,0.0,273.0863342285156,280.0,47941.3046875,0.0,4039.9990234375,1.0,280.3417663574219,283.4740600585937,291.9450988769531,294.96319580078125,293.1499938964844,293.1499938964844,280.04998779296875,35850.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874348044395448,1.0,0.0,0.0,3.654377460479736,3.6544015407562256,8.910869837563951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.3955078125,0.0,1536.92578125,1895.4371337890625,0.0,4193.00732421875,0.906171441078186,1.0,0.0,3.0,1.0,0.0
12240300,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7816128730773926,0.4232962429523468,0.3866837322711944,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8697138428688049,0.5912013053894043,0.5646462440490723,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9305455088615416,0.718708872795105,0.5041710734367371,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7525338530540466,0.3769741952419281,0.363412082195282,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.6448330879211426,0.2344507426023483,1.0874266624450684,285.0023803710937,284.95001220703125,299.8070373535156,288.9877319335937,297.9857482910156,297.28277587890625,284.9964599609375,1.0,0.6972416043281555,0.3725906312465668,0.3725906312465668,1.0,1.0,-3.490332126617432,0.9728001356124878,2.5175318717956543,0.1837988346815109,0.9019948840141296,0.9019948840141296,0.0,274.18878173828125,280.0,48993.890625,0.0,4058.52392578125,1.0,280.0984802246094,283.3177490234375,292.0195007324219,295.1932983398437,293.1499938964844,293.1499938964844,280.04998779296875,35901.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943059086799622,1.0,0.0,0.0,3.656442403793335,3.656466484069824,8.920943628254463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.330078125,0.0,1539.611083984375,1895.4371337890625,0.0,4251.78173828125,0.9066184759140016,1.0,0.0,3.0,1.0,0.0
12240360,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.7801350951194763,0.4225062131881714,0.3862110078334808,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.868157684803009,0.5903134942054749,0.5640706419944763,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.92992103099823,0.7203262448310852,0.5054837465286255,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.7515289187431335,0.376824676990509,0.363475888967514,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.644029974937439,0.2343912124633789,1.0879591703414917,284.9619445800781,284.95001220703125,299.798583984375,288.9913330078125,297.9798278808594,297.2786865234375,284.9609680175781,1.0,0.6982112526893616,0.372294157743454,0.372294157743454,1.0,1.0,-3.4913747310638428,0.9722286462783812,2.519145965576172,0.1830653995275497,0.9016333818435668,0.9016333818435668,0.0,275.9329528808594,283.0,49144.78515625,0.0,4071.591796875,1.0,280.0576477050781,283.2724914550781,292.0281677246094,295.1837463378906,293.1499938964844,293.1499938964844,279.75,35956.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998627781867981,1.0,0.0,0.0,3.656686305999756,3.656710386276245,8.922132792577031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.9951171875,0.0,1540.294921875,1895.4371337890625,0.0,4288.421875,0.9067354202270508,1.0,0.0,3.0,1.0,0.0
12240420,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7760384678840637,0.4201322197914123,0.3844795227050781,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.8639322519302368,0.5876538753509521,0.562017560005188,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802734375,0.927313268184662,0.7226269841194153,0.5073986053466797,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.7485208511352539,0.3758183717727661,0.3629190921783447,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6414822340011597,0.2337084263563156,1.0865635871887207,284.78045654296875,284.95001220703125,299.78173828125,288.9985656738281,297.9613952636719,297.26171875,284.7791748046875,1.0,0.6996647119522095,0.3717011511325836,0.3717011511325836,1.0,1.0,-3.4867873191833496,0.9689207673072816,2.517866611480713,0.180852010846138,0.8978578448295593,0.8978578448295593,0.0,280.0934753417969,286.0,50238.18359375,0.0,4084.61083984375,1.0,279.7582092285156,283.0494079589844,292.0814208984375,295.3135070800781,293.1499938964844,293.1499938964844,280.04998779296875,36152.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65161657333374,3.6516406536102295,8.897410452846088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.92333984375,0.0,1536.1119384765625,1895.4371337890625,0.0,4300.0,0.9057286977767944,1.0,0.0,3.0,1.0,0.0
