time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240480,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7760384678840637,0.4201322197914123,0.3844795227050781,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.8639322519302368,0.5876538753509521,0.562017560005188,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802734375,0.927313268184662,0.7226269841194153,0.5073986053466797,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.7485208511352539,0.3758183717727661,0.3629190921783447,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6414822340011597,0.2337084263563156,1.0865635871887207,284.78045654296875,284.95001220703125,299.78173828125,288.9985656738281,297.9613952636719,297.26171875,284.7791748046875,1.0,0.6996647119522095,0.3717011511325836,0.3717011511325836,1.0,1.0,-3.4867873191833496,0.9689207673072816,2.517866611480713,0.180852010846138,0.8978578448295593,0.8978578448295593,0.0,280.0934753417969,286.0,50238.18359375,0.0,4084.61083984375,1.0,279.7582092285156,283.0494079589844,292.0814208984375,295.3135070800781,293.1499938964844,293.1499938964844,280.04998779296875,36152.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65161657333374,3.6516406536102295,8.897410452846088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.92333984375,0.0,1536.1119384765625,1895.4371337890625,0.0,4300.0,0.9057286977767944,1.0,0.0,3.0,1.0,0.0
12240540,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7730569839477539,0.4191575348377228,0.3832668960094452,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.8607370257377625,0.5862226486206055,0.560344398021698,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.9260918498039246,0.726686418056488,0.509855329990387,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.7462828755378723,0.3755466341972351,0.3624820411205292,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.639495849609375,0.2334342002868652,1.084971904754639,284.9403991699219,284.95001220703125,299.7649841308594,289.005859375,297.9557800292969,297.2621765136719,284.9414978027344,1.0,0.7008968591690063,0.3711081743240356,0.3711081743240356,1.0,1.0,-3.4838168621063232,0.966155171394348,2.5176618099212646,0.1785279661417007,0.8990426659584045,0.8990426659584045,0.0,283.2708435058594,289.0,49063.9609375,0.0,4095.92236328125,1.0,280.04217529296875,283.2525939941406,291.9968566894531,295.1061706542969,293.1499938964844,293.1499938964844,280.3500061035156,36042.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980459213256836,1.0,0.0,0.0,3.649336576461792,3.649360418319702,8.886302680366498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.7919921875,0.0,1532.7447509765625,1895.4371337890625,0.0,4283.50390625,0.9051685333251952,1.0,0.0,3.0,1.0,0.0
12240600,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7730569839477539,0.4191575348377228,0.3832668960094452,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.8607370257377625,0.5862226486206055,0.560344398021698,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.9260918498039246,0.726686418056488,0.509855329990387,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.7462828755378723,0.3755466341972351,0.3624820411205292,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.639495849609375,0.2334342002868652,1.084971904754639,284.9403991699219,284.95001220703125,299.7649841308594,289.005859375,297.9557800292969,297.2621765136719,284.9414978027344,1.0,0.7008968591690063,0.3711081743240356,0.3711081743240356,1.0,1.0,-3.4838168621063232,0.966155171394348,2.5176618099212646,0.1785279661417007,0.8990426659584045,0.8990426659584045,0.0,283.2708435058594,289.0,49063.9609375,0.0,4095.92236328125,1.0,280.04217529296875,283.2525939941406,291.9968566894531,295.1061706542969,293.1499938964844,293.1499938964844,280.3500061035156,36042.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980459213256836,1.0,0.0,0.0,3.649336576461792,3.649360418319702,8.886302680366498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.7919921875,0.0,1532.7447509765625,1895.4371337890625,0.0,4283.50390625,0.9051685333251952,1.0,0.0,3.0,1.0,0.0
12240660,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.7721444964408875,0.4194725155830383,0.383385419845581,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.8595281839370728,0.586162805557251,0.5600887537002563,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.9273090362548828,0.7322289943695068,0.5135284066200256,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.7457589507102966,0.3763197958469391,0.3630593121051788,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.6390724778175354,0.2339764833450317,1.086854338645935,285.1237487792969,284.95001220703125,299.748291015625,289.0131225585937,297.9612731933594,297.2772216796875,285.1251220703125,1.0,0.7027387619018555,0.3706412315368652,0.3706412315368652,1.0,1.0,-3.491018533706665,0.9670649170875548,2.523953676223755,0.1776579618453979,0.9028863310813904,0.9028863310813904,0.0,285.1514892578125,292.0,47989.65234375,0.0,4125.68701171875,1.0,280.3417663574219,283.4770812988281,291.9732666015625,294.9942932128906,293.1499938964844,293.1499938964844,280.04998779296875,35844.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868184924125672,1.0,0.0,0.0,3.654530286788941,3.6545543670654297,8.911615623219404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.7529296875,0.0,1537.0498046875,1895.4371337890625,0.0,4187.705078125,0.9062013626098632,1.0,0.0,3.0,1.0,0.0
12240720,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.7721444964408875,0.4194725155830383,0.383385419845581,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.8595281839370728,0.586162805557251,0.5600887537002563,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.9273090362548828,0.7322289943695068,0.5135284066200256,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.7457589507102966,0.3763197958469391,0.3630593121051788,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.6390724778175354,0.2339764833450317,1.086854338645935,285.1237487792969,284.95001220703125,299.748291015625,289.0131225585937,297.9612731933594,297.2772216796875,285.1251220703125,1.0,0.7027387619018555,0.3706412315368652,0.3706412315368652,1.0,1.0,-3.491018533706665,0.9670649170875548,2.523953676223755,0.1776579618453979,0.9028863310813904,0.9028863310813904,0.0,285.1514892578125,292.0,47989.65234375,0.0,4125.68701171875,1.0,280.3417663574219,283.4770812988281,291.9732666015625,294.9942932128906,293.1499938964844,293.1499938964844,280.04998779296875,35844.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868184924125672,1.0,0.0,0.0,3.654530286788941,3.6545543670654297,8.911615623219404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.7529296875,0.0,1537.0498046875,1895.4371337890625,0.0,4187.705078125,0.9062013626098632,1.0,0.0,3.0,1.0,0.0
12240780,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.7710921764373779,0.4188466668128967,0.3833027184009552,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8583171367645264,0.5853913426399231,0.559831976890564,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9276240468025208,0.7350767254829407,0.5159491300582886,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.745148777961731,0.3764509260654449,0.3635109663009643,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.6386474967002869,0.2341575026512146,1.0887515544891355,284.98046875,284.95001220703125,299.7362670898437,289.018310546875,297.9572448730469,297.277099609375,284.9777526855469,1.0,0.704270601272583,0.370305061340332,0.370305061340332,1.0,1.0,-3.4963583946228027,0.967764675617218,2.528593778610229,0.1772543042898178,0.9019141793251038,0.9019141793251038,0.0,286.9843444824219,292.0,49144.7890625,0.0,4150.42333984375,1.0,280.0716552734375,283.2912292480469,292.0579528808594,295.226318359375,293.1499938964844,293.1499938964844,280.04998779296875,35928.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961103796958924,1.0,0.0,0.0,3.6568424701690674,3.6568665504455566,8.922895631258143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.44677734375,0.0,1540.260498046875,1895.4371337890625,0.0,4267.111328125,0.9067401885986328,1.0,0.0,3.0,1.0,0.0
12240840,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.7702422738075256,0.4183942079544067,0.3829874992370605,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8574344515800476,0.5848750472068787,0.559450089931488,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.9272021651268004,0.7359395623207092,0.5166140198707581,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.7445626258850098,0.3763393759727478,0.3634975850582123,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.6381797194480896,0.2341078221797943,1.0889180898666382,284.96636962890625,284.95001220703125,299.7315673828125,289.0203552246094,297.9537658691406,297.27447509765625,284.96533203125,1.0,0.7047828435897827,0.3701743185520172,0.3701743185520172,1.0,1.0,-3.496506690979004,0.9674113392829896,2.529095411300659,0.176884725689888,0.9018093347549438,0.9018093347549438,0.0,288.0127868652344,295.0,49193.3046875,0.0,4156.94775390625,1.0,280.0577697753906,283.2755126953125,292.0568542480469,295.2156982421875,293.1499938964844,293.1499938964844,279.75,35950.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979720711708068,1.0,0.0,0.0,3.657082319259644,3.657106399536133,8.924065468818299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.96484375,0.0,1540.6873779296875,1895.4371337890625,0.0,4282.87939453125,0.9068194031715392,1.0,0.0,3.0,1.0,0.0
12240900,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83160400390625,0.7685267329216003,0.4173182845115661,0.3822793960571289,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304748535156,0.8556636571884155,0.5836696028709412,0.5585945248603821,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82989501953125,0.9262112975120544,0.7371450662612915,0.5176733732223511,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320617675781,0.7433337569236755,0.3759244084358215,0.3633333742618561,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348693847656,0.6371669173240662,0.2338553965091705,1.088689923286438,284.8308410644531,284.95001220703125,299.72320556640625,289.02392578125,297.9455261230469,297.2670593261719,284.8242492675781,1.0,0.705592930316925,0.369940847158432,0.369940847158432,1.0,1.0,-3.495434045791626,0.9663466811180116,2.5290873050689697,0.1760859191417694,0.8996933102607727,0.8996933102607727,0.0,289.9717712402344,295.0,50206.7734375,0.0,4165.85888671875,1.0,279.801025390625,283.10137939453125,292.102294921875,295.3804016113281,293.1499938964844,293.1499938964844,279.75,36056.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655801773071289,3.6558258533477774,8.91781667178293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.21484375,0.0,1540.058349609375,1895.4371337890625,0.0,4300.0,0.9065696001052856,1.0,0.0,3.0,1.0,0.0
12240960,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78466796875,0.7664005160331726,0.4160196185111999,0.3812567889690399,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7844543457031,0.8535029292106628,0.5822052955627441,0.5573882460594177,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78436279296875,0.9247176051139832,0.7380903959274292,0.5184305906295776,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847595214844,0.7417497634887695,0.3752901554107666,0.3629008829593658,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.6358155608177185,0.2334161847829818,1.0874887704849243,284.7845458984375,284.95001220703125,299.71484375,289.0274963378906,297.9354553222656,297.25738525390625,284.78326416015625,1.0,0.7061972618103027,0.3696360886096954,0.3696360886096954,1.0,1.0,-3.4917030334472656,0.964217245578766,2.5274858474731445,0.1747963577508926,0.8980865478515625,0.8980865478515625,0.0,292.1726989746094,298.0,50288.70703125,0.0,4169.3125,1.0,279.7580871582031,283.052001953125,292.107666015625,295.3436279296875,293.1499938964844,293.1499938964844,280.04998779296875,36146.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652257442474365,3.652281522750856,8.90053399871249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6556.9833984375,0.0,1536.7769775390625,1895.4371337890625,0.0,4300.0,0.9058675169944764,1.0,0.0,3.0,1.0,0.0
12241020,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7636001110076904,0.4150302410125732,0.3800343573093414,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8505171537399292,0.5807511210441589,0.5556967854499817,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.9235548973083496,0.7420334219932556,0.5207983255386353,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7396436333656311,0.3749788105487823,0.3624258637428283,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.6339561343193054,0.233132317662239,1.085855484008789,284.9442749023437,284.95001220703125,299.697998046875,289.0345764160156,297.9297180175781,297.2577209472656,284.9454040527344,1.0,0.7073908448219299,0.3690265417098999,0.3690265417098999,1.0,1.0,-3.4884958267211914,0.9613245129585266,2.5271713733673096,0.1723492890596389,0.899322509765625,0.899322509765625,0.0,295.3500061035156,301.0,49112.1796875,0.0,4179.95751953125,1.0,280.04217529296875,283.2549743652344,292.0237121582031,295.1358642578125,293.1499938964844,293.1499938964844,280.3500061035156,36035.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975960850715636,1.0,0.0,0.0,3.650214433670044,3.650238275527954,8.890578442333208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.8603515625,0.0,1533.6748046875,1895.4371337890625,0.0,4279.69873046875,0.9053604006767272,1.0,0.0,3.0,1.0,0.0
12241080,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7636001110076904,0.4150302410125732,0.3800343573093414,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8505171537399292,0.5807511210441589,0.5556967854499817,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.9235548973083496,0.7420334219932556,0.5207983255386353,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7396436333656311,0.3749788105487823,0.3624258637428283,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.6339561343193054,0.233132317662239,1.085855484008789,284.9442749023437,284.95001220703125,299.697998046875,289.0345764160156,297.9297180175781,297.2577209472656,284.9454040527344,1.0,0.7073908448219299,0.3690265417098999,0.3690265417098999,1.0,1.0,-3.4884958267211914,0.9613245129585266,2.5271713733673096,0.1723492890596389,0.899322509765625,0.899322509765625,0.0,295.3500061035156,301.0,49112.1796875,0.0,4179.95751953125,1.0,280.04217529296875,283.2549743652344,292.0237121582031,295.1358642578125,293.1499938964844,293.1499938964844,280.3500061035156,36035.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975960850715636,1.0,0.0,0.0,3.650214433670044,3.650238275527954,8.890578442333208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.8603515625,0.0,1533.6748046875,1895.4371337890625,0.0,4279.69873046875,0.9053604006767272,1.0,0.0,3.0,1.0,0.0
12241140,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.7627483606338501,0.4153246283531189,0.3801360130310058,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.8493840098381042,0.5806639194488525,0.5554165840148926,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.9247272610664368,0.7474777102470398,0.5244014263153076,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.7391517162322998,0.3757169842720032,0.3629698157310486,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.6335699558258057,0.2336654216051101,1.0876996517181396,285.1273193359375,284.95001220703125,299.6810302734375,289.0415344238281,297.93487548828125,297.27264404296875,285.1286926269531,1.0,0.7091928124427795,0.3684170246124267,0.3684170246124267,1.0,1.0,-3.495477199554444,0.9617238640785216,2.5337533950805664,0.1709725111722946,0.9032115936279296,0.9032115936279296,0.0,297.233642578125,289.0,48035.44140625,0.0,4209.37548828125,1.0,280.3417663574219,283.4791564941406,292.0010681152344,295.02508544921875,293.1499938964844,293.1499938964844,280.04998779296875,35838.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862588047981262,1.0,0.0,0.0,3.655617475509644,3.655641555786133,8.916918545764929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.9404296875,0.0,1538.220458984375,1895.4371337890625,0.0,4182.8857421875,0.9064406752586364,1.0,0.0,3.0,1.0,0.0
12241200,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.7627483606338501,0.4153246283531189,0.3801360130310058,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.8493840098381042,0.5806639194488525,0.5554165840148926,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.9247272610664368,0.7474777102470398,0.5244014263153076,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.7391517162322998,0.3757169842720032,0.3629698157310486,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.6335699558258057,0.2336654216051101,1.0876996517181396,285.1273193359375,284.95001220703125,299.6810302734375,289.0415344238281,297.93487548828125,297.27264404296875,285.1286926269531,1.0,0.7091928124427795,0.3684170246124267,0.3684170246124267,1.0,1.0,-3.495477199554444,0.9617238640785216,2.5337533950805664,0.1709725111722946,0.9032115936279296,0.9032115936279296,0.0,297.233642578125,289.0,48035.44140625,0.0,4209.37548828125,1.0,280.3417663574219,283.4791564941406,292.0010681152344,295.02508544921875,293.1499938964844,293.1499938964844,280.04998779296875,35838.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862588047981262,1.0,0.0,0.0,3.655617475509644,3.655641555786133,8.916918545764929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.9404296875,0.0,1538.220458984375,1895.4371337890625,0.0,4182.8857421875,0.9064406752586364,1.0,0.0,3.0,1.0,0.0
12241260,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.764866054058075,0.4142585694789886,0.3794766962528229,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8516949415206909,0.5793739557266235,0.5544925332069397,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9302965402603148,0.7510576248168945,0.527199387550354,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7415738701820374,0.3757195472717285,0.3631105720996856,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.6357254385948181,0.2338021099567413,1.0884530544281006,284.968017578125,284.95001220703125,299.6639099121094,289.0483093261719,297.9272155761719,297.2699584960937,284.9668884277344,1.0,0.7070860862731934,0.3679485321044922,0.3679485321044922,1.0,1.0,-3.498032093048096,0.9610902667045592,2.5369420051574707,0.1698869615793228,0.9021466374397278,0.9021466374397278,0.0,293.009033203125,277.0,49214.10546875,0.0,4190.79638671875,1.0,280.0577697753906,283.2759094238281,292.0844421386719,295.24566650390625,293.1499938964844,293.1499938964844,279.75,35945.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973534345626832,1.0,0.0,0.0,3.658334493637085,3.658358573913574,8.930177273214213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.0791015625,0.0,1542.0555419921875,1895.4371337890625,0.0,4277.64501953125,0.9070963859558104,1.0,0.0,3.0,1.0,0.0
12241320,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.764866054058075,0.4142585694789886,0.3794766962528229,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8516949415206909,0.5793739557266235,0.5544925332069397,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9302965402603148,0.7510576248168945,0.527199387550354,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7415738701820374,0.3757195472717285,0.3631105720996856,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.6357254385948181,0.2338021099567413,1.0884530544281006,284.968017578125,284.95001220703125,299.6639099121094,289.0483093261719,297.9272155761719,297.2699584960937,284.9668884277344,1.0,0.7070860862731934,0.3679485321044922,0.3679485321044922,1.0,1.0,-3.498032093048096,0.9610902667045592,2.5369420051574707,0.1698869615793228,0.9021466374397278,0.9021466374397278,0.0,293.009033203125,277.0,49214.10546875,0.0,4190.79638671875,1.0,280.0577697753906,283.2759094238281,292.0844421386719,295.24566650390625,293.1499938964844,293.1499938964844,279.75,35945.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973534345626832,1.0,0.0,0.0,3.658334493637085,3.658358573913574,8.930177273214213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.0791015625,0.0,1542.0555419921875,1895.4371337890625,0.0,4277.64501953125,0.9070963859558104,1.0,0.0,3.0,1.0,0.0
12241380,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833557128906,0.7673674821853638,0.41196009516716,0.3773946166038513,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831115722656,0.8546995520591736,0.5767511129379272,0.5520365834236145,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829895019531,0.9368030428886414,0.7530909776687622,0.528615415096283,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.7444981336593628,0.3747038841247558,0.362106591463089,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.78399658203125,0.63820880651474,0.2331708222627639,1.0852043628692627,284.783203125,284.95001220703125,299.6465759277344,289.0549011230469,297.9090881347656,297.2533264160156,284.7817687988281,1.0,0.7025386691093445,0.3674800395965576,0.3674800395965576,1.0,1.0,-3.4891722202301025,0.9567912817001344,2.532381057739258,0.1675813049077987,0.898385763168335,0.898385763168335,0.0,286.1778869628906,265.0,50271.359375,0.0,4127.08349609375,1.0,279.7581481933594,283.0499267578125,292.1312866210937,295.36834716796875,293.1499938964844,293.1499938964844,280.04998779296875,36145.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653558015823364,3.6535820960998535,8.906874313652224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.04833984375,0.0,1538.219482421875,1895.4371337890625,0.0,4300.0,0.9061568975448608,1.0,0.0,3.0,1.0,0.0
12241440,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833557128906,0.7673674821853638,0.41196009516716,0.3773946166038513,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831115722656,0.8546995520591736,0.5767511129379272,0.5520365834236145,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829895019531,0.9368030428886414,0.7530909776687622,0.528615415096283,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.7444981336593628,0.3747038841247558,0.362106591463089,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.78399658203125,0.63820880651474,0.2331708222627639,1.0852043628692627,284.783203125,284.95001220703125,299.6465759277344,289.0549011230469,297.9090881347656,297.2533264160156,284.7817687988281,1.0,0.7025386691093445,0.3674800395965576,0.3674800395965576,1.0,1.0,-3.4891722202301025,0.9567912817001344,2.532381057739258,0.1675813049077987,0.898385763168335,0.898385763168335,0.0,286.1778869628906,265.0,50271.359375,0.0,4127.08349609375,1.0,279.7581481933594,283.0499267578125,292.1312866210937,295.36834716796875,293.1499938964844,293.1499938964844,280.04998779296875,36145.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653558015823364,3.6535820960998535,8.906874313652224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.04833984375,0.0,1538.219482421875,1895.4371337890625,0.0,4300.0,0.9061568975448608,1.0,0.0,3.0,1.0,0.0
12241500,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7692208290100098,0.4112662374973297,0.3763208985328674,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8568340539932251,0.5758079290390015,0.5507084727287292,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9409009218215942,0.7547311782836914,0.5293168425559998,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7464576959609985,0.3744022846221924,0.3614771664142608,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6398261189460754,0.232950821518898,1.082913517951965,284.89990234375,284.95001220703125,299.6378173828125,289.0581359863281,297.9042358398437,297.2507629394531,284.90576171875,1.0,0.6996860504150391,0.3672458231449127,0.3672458231449127,1.0,1.0,-3.483607530593872,0.9542839527130128,2.52932357788086,0.1661825776100158,0.8991716504096985,0.8991716504096985,0.0,281.7978820800781,265.0,49212.453125,0.0,4086.703125,1.0,280.0014038085937,283.20574951171875,292.0611267089844,295.150146484375,293.1499938964844,293.1499938964844,280.04998779296875,36094.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995869994163512,1.0,0.0,0.0,3.651555776596069,3.651579856872559,8.897114298633824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.19970703125,0.0,1535.604736328125,1895.4371337890625,0.0,4296.51806640625,0.905725359916687,1.0,0.0,3.0,1.0,0.0
12241560,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7722591757774353,0.4110835492610931,0.375789999961853,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.8601248860359192,0.5753708481788635,0.5499083995819092,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.9464266896247864,0.7569893598556519,0.5305679440498352,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.7493978142738342,0.3744706809520721,0.3611942231655121,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.6422873735427856,0.2330015003681183,1.081647276878357,284.9399108886719,284.95001220703125,299.62896728515625,289.061279296875,297.9040222167969,297.25445556640625,284.9408569335937,1.0,0.6968028545379639,0.3670499324798584,0.3670499324798584,1.0,1.0,-3.481640815734864,0.9530486464500428,2.528592109680176,0.1652399897575378,0.8995417356491089,0.8995417356491089,0.0,276.4442443847656,253.0,49054.07421875,0.0,4049.844482421875,1.0,280.0423278808594,283.25048828125,292.0466003417969,295.1562805175781,293.1499938964844,293.1499938964844,280.3500061035156,36039.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968128204345704,1.0,0.0,0.0,3.651398181915283,3.651422023773194,8.896345775610826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.5927734375,0.0,1535.0172119140625,1895.4371337890625,0.0,4273.06640625,0.9056268334388732,1.0,0.0,3.0,1.0,0.0
12241620,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.7804103493690491,0.4115240275859833,0.3755020201206207,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.8688533902168274,0.5753821134567261,0.5491748452186584,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.9594739079475404,0.7624409794807434,0.5337699055671692,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7571874856948853,0.3753222823143005,0.361296683549881,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.6489583253860474,0.2336929440498352,1.0815881490707395,285.1199645996094,284.95001220703125,299.611083984375,289.0674133300781,297.9100341796875,297.2703857421875,285.1212158203125,1.0,0.691171407699585,0.3666582107543945,0.3666582107543945,1.0,1.0,-3.4843053817749023,0.952716588973999,2.531588792800904,0.164091095328331,0.9033119678497314,0.9033119678497314,0.0,264.4130554199219,241.0,47939.19140625,0.0,3985.096435546875,1.0,280.341796875,283.4722595214844,292.0245666503906,295.04376220703125,293.1499938964844,293.1499938964844,280.04998779296875,35846.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850178360939026,1.0,0.0,0.0,3.656519889831543,3.656543970108032,8.921321068555699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.27001953125,0.0,1539.2857666015625,1895.4371337890625,0.0,4172.185546875,0.9066473841667176,1.0,0.0,3.0,1.0,0.0
12241680,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.7804103493690491,0.4115240275859833,0.3755020201206207,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.8688533902168274,0.5753821134567261,0.5491748452186584,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.9594739079475404,0.7624409794807434,0.5337699055671692,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7571874856948853,0.3753222823143005,0.361296683549881,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.6489583253860474,0.2336929440498352,1.0815881490707395,285.1199645996094,284.95001220703125,299.611083984375,289.0674133300781,297.9100341796875,297.2703857421875,285.1212158203125,1.0,0.691171407699585,0.3666582107543945,0.3666582107543945,1.0,1.0,-3.4843053817749023,0.952716588973999,2.531588792800904,0.164091095328331,0.9033119678497314,0.9033119678497314,0.0,264.4130554199219,241.0,47939.19140625,0.0,3985.096435546875,1.0,280.341796875,283.4722595214844,292.0245666503906,295.04376220703125,293.1499938964844,293.1499938964844,280.04998779296875,35846.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850178360939026,1.0,0.0,0.0,3.656519889831543,3.656543970108032,8.921321068555699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.27001953125,0.0,1539.2857666015625,1895.4371337890625,0.0,4172.185546875,0.9066473841667176,1.0,0.0,3.0,1.0,0.0
12241740,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7885381579399109,0.410629540681839,0.3747212886810303,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8778014183044434,0.5742199420928955,0.5480785965919495,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9715406894683838,0.7660028338432312,0.5363511443138123,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7653009295463562,0.375459223985672,0.3612748980522156,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.6560640335083008,0.2340119481086731,1.0817865133285522,284.9593505859375,284.95001220703125,299.5928649902344,289.0732727050781,297.9029846191406,297.2687072753906,284.95819091796875,1.0,0.6854788661003113,0.3662664592266083,0.3662664592266083,1.0,1.0,-3.4853785037994385,0.951856255531311,2.533522129058838,0.1630592942237854,0.9021196961402892,0.9021196961402892,0.0,252.84375,229.0,49101.11328125,0.0,3918.961669921875,1.0,280.0577697753906,283.2680969238281,292.10791015625,295.26275634765625,293.1499938964844,293.1499938964844,279.75,35956.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958193898200988,1.0,0.0,0.0,3.658833980560303,3.658858060836792,8.932616992751718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.26318359375,0.0,1542.6947021484375,1895.4371337890625,0.0,4264.64208984375,0.9072153568267822,1.0,0.0,3.0,1.0,0.0
12241800,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7885381579399109,0.410629540681839,0.3747212886810303,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8778014183044434,0.5742199420928955,0.5480785965919495,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9715406894683838,0.7660028338432312,0.5363511443138123,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7653009295463562,0.375459223985672,0.3612748980522156,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.6560640335083008,0.2340119481086731,1.0817865133285522,284.9593505859375,284.95001220703125,299.5928649902344,289.0732727050781,297.9029846191406,297.2687072753906,284.95819091796875,1.0,0.6854788661003113,0.3662664592266083,0.3662664592266083,1.0,1.0,-3.4853785037994385,0.951856255531311,2.533522129058838,0.1630592942237854,0.9021196961402892,0.9021196961402892,0.0,252.84375,229.0,49101.11328125,0.0,3918.961669921875,1.0,280.0577697753906,283.2680969238281,292.10791015625,295.26275634765625,293.1499938964844,293.1499938964844,279.75,35956.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958193898200988,1.0,0.0,0.0,3.658833980560303,3.658858060836792,8.932616992751718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.26318359375,0.0,1542.6947021484375,1895.4371337890625,0.0,4264.64208984375,0.9072153568267822,1.0,0.0,3.0,1.0,0.0
12241860,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.7951610088348389,0.40847909450531,0.3726397156715393,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744445800781,0.8854318261146545,0.5717179179191589,0.5455936789512634,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742919921875,0.9812462329864502,0.7679770588874817,0.537625253200531,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.772280752658844,0.3745630979537964,0.3602426648139953,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.6621420979499817,0.2335417121648788,1.0786004066467283,284.7745056152344,284.95001220703125,299.5742492675781,289.07879638671875,297.88507080078125,297.2527770996094,284.7731018066406,1.0,0.6790051460266113,0.365801066160202,0.365801066160202,1.0,1.0,-3.476354122161865,0.9475307464599608,2.5288233757019043,0.1607646644115448,0.8982416987419128,0.8982416987419128,0.0,242.3316650390625,217.0,50153.46484375,0.0,3833.88671875,1.0,279.7582092285156,283.042236328125,292.14801025390625,295.379638671875,293.1499938964844,293.1499938964844,280.04998779296875,36157.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653603792190552,3.653627872467041,8.907097139854159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.81396484375,0.0,1538.361328125,1895.4371337890625,0.0,4300.0,0.9061756134033204,1.0,0.0,3.0,1.0,0.0
12241920,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.7951610088348389,0.40847909450531,0.3726397156715393,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744445800781,0.8854318261146545,0.5717179179191589,0.5455936789512634,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742919921875,0.9812462329864502,0.7679770588874817,0.537625253200531,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.772280752658844,0.3745630979537964,0.3602426648139953,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.6621420979499817,0.2335417121648788,1.0786004066467283,284.7745056152344,284.95001220703125,299.5742492675781,289.07879638671875,297.88507080078125,297.2527770996094,284.7731018066406,1.0,0.6790051460266113,0.365801066160202,0.365801066160202,1.0,1.0,-3.476354122161865,0.9475307464599608,2.5288233757019043,0.1607646644115448,0.8982416987419128,0.8982416987419128,0.0,242.3316650390625,217.0,50153.46484375,0.0,3833.88671875,1.0,279.7582092285156,283.042236328125,292.14801025390625,295.379638671875,293.1499938964844,293.1499938964844,280.04998779296875,36157.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653603792190552,3.653627872467041,8.907097139854159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.81396484375,0.0,1538.361328125,1895.4371337890625,0.0,4300.0,0.9061756134033204,1.0,0.0,3.0,1.0,0.0
12241980,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.8016830086708069,0.4077554643154144,0.3712308406829834,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.8928130865097046,0.5705738067626953,0.5437530875205994,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.9895746111869812,0.770937442779541,0.5389619469642639,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.7789415121078491,0.3743684589862823,0.3594262301921844,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.6678768992424011,0.2334445118904113,1.0756399631500244,284.9232177734375,284.95001220703125,299.5590515136719,289.0829772949219,297.87994384765625,297.2526550292969,284.9252319335937,1.0,0.6735301613807678,0.3654287755489349,0.3654287755489349,1.0,1.0,-3.4694979190826416,0.9441955089569092,2.5253024101257324,0.1587365269660949,0.8992376923561096,0.8992376923561096,0.0,233.215576171875,217.0,48972.2578125,0.0,3762.865234375,1.0,280.0337829589844,283.2338256835937,292.06378173828125,295.1596069335937,293.1499938964844,293.1499938964844,280.04998779296875,36064.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963765740394592,1.0,0.0,0.0,3.6511776447296143,3.651201486587525,8.895271434994356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.01025390625,0.0,1534.9625244140625,1895.4371337890625,0.0,4269.36865234375,0.9056022763252258,1.0,0.0,3.0,1.0,0.0
12242040,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.8037837147712708,0.4077081680297851,0.37106853723526,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.8951413035392761,0.570426881313324,0.5434828400611877,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.9919443130493164,0.7718325853347778,0.5394883155822754,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.7810348272323608,0.3744266629219055,0.3593522906303406,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.6696943044662476,0.2335018664598465,1.075304388999939,284.9316711425781,284.95001220703125,299.5552062988281,289.083984375,297.8798522949219,297.2542419433594,284.9326477050781,1.0,0.6722120642662048,0.3653356730937958,0.3653356730937958,1.0,1.0,-3.469116449356079,0.9437896609306335,2.525326728820801,0.1583760529756546,0.8992912173271179,0.8992912173271179,0.0,230.71304321289065,205.0,48940.40234375,0.0,3747.105712890625,1.0,280.0422058105469,283.2431945800781,292.0644836425781,295.16656494140625,293.1499938964844,293.1499938964844,280.3500061035156,36051.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955605268478394,1.0,0.0,0.0,3.650984525680542,3.6510086059570312,8.894331244846398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.03955078125,0.0,1534.6492919921875,1895.4371337890625,0.0,4262.44482421875,0.905543088912964,1.0,0.0,3.0,1.0,0.0
12242100,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.8093999028205872,0.4078547060489654,0.3707867860794067,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.901438534259796,0.5703352689743042,0.5429553389549255,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.9979151487350464,0.7744119763374329,0.5409077405929565,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.7867159247398376,0.3747812509536743,0.3592885434627533,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.6746677160263062,0.2338039129972458,1.074933648109436,285.066650390625,284.95001220703125,299.5455322265625,289.0864562988281,297.8817138671875,297.2609558105469,285.0732421875,1.0,0.6689981818199158,0.365103006362915,0.365103006362915,1.0,1.0,-3.4693214893341064,0.943147838115692,2.526173591613769,0.1575826108455658,0.9013846516609192,0.9013846516609192,0.0,224.3394470214844,205.0,47921.34765625,0.0,3709.866943359375,1.0,280.298828125,283.4168395996094,292.02655029296875,295.0032043457031,293.1499938964844,293.1499938964844,280.3500061035156,35945.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874371290206908,1.0,0.0,0.0,3.6522278785705566,3.652251958847046,8.900390184862772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.728515625,0.0,1535.238037109375,1895.4371337890625,0.0,4193.02734375,0.905784547328949,1.0,0.0,3.0,1.0,0.0
12242160,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.8141971826553345,0.408193826675415,0.3708679676055908,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.9070509076118468,0.5704708099365234,0.5428289175033569,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.9990000128746032,0.777621328830719,0.5359992980957031,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.7917685508728027,0.3753260970115661,0.3595466613769531,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.6791638135910034,0.2342673987150192,1.0758020877838137,285.1091613769531,284.95001220703125,299.53570556640625,289.0888061523437,297.8861694335937,297.2713317871094,285.1097412109375,1.0,0.665549099445343,0.3649608492851257,0.3649608492851257,1.0,1.0,-3.464363813400269,0.941084623336792,2.523279190063477,0.1569831669330597,0.9029170274734496,0.9029170274734496,0.0,218.98654174804688,193.0,47764.0703125,0.0,3666.451416015625,1.0,280.341796875,283.4624328613281,292.0440979003906,295.0553283691406,293.1499938964844,293.1499938964844,280.04998779296875,35859.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983432114124298,1.0,0.0,0.0,3.655652523040772,3.6556766033172607,8.917089076021512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.2646484375,0.0,1538.415771484375,1895.4371337890625,0.0,4158.48486328125,0.9064611196517944,1.0,0.0,3.0,1.0,0.0
12242220,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8220669031143188,0.4072345793247223,0.3701496720314026,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.9174523949623108,0.569219172000885,0.5417830348014832,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9990000128746032,0.7850046157836914,0.5189040899276733,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8006592392921448,0.3753936886787414,0.3595923185348511,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.6872145533561707,0.2345897853374481,1.0765576362609863,284.9332275390625,284.95001220703125,299.5157165527344,289.0932312011719,297.89068603515625,297.2867431640625,284.9315185546875,1.0,0.6576893329620361,0.3646765947341919,0.3646765947341919,1.0,1.0,-3.443035125732422,0.933364748954773,2.5096704959869385,0.153964564204216,0.9012705087661744,0.9012705087661744,0.0,209.17498779296875,181.0,48725.25390625,0.0,3556.70703125,1.0,280.0577697753906,283.24591064453125,292.1243591308594,295.26123046875,293.1499938964844,293.1499938964844,279.75,35986.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993600845336914,1.0,0.0,0.0,3.6569457054138175,3.656969785690308,8.92339926394925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.7431640625,0.0,1540.805419921875,1895.4371337890625,0.0,4245.77978515625,0.9068106412887572,1.0,0.0,3.0,1.0,0.0
12242280,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8220669031143188,0.4072345793247223,0.3701496720314026,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.9174523949623108,0.569219172000885,0.5417830348014832,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9990000128746032,0.7850046157836914,0.5189040899276733,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8006592392921448,0.3753936886787414,0.3595923185348511,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.6872145533561707,0.2345897853374481,1.0765576362609863,284.9332275390625,284.95001220703125,299.5157165527344,289.0932312011719,297.89068603515625,297.2867431640625,284.9315185546875,1.0,0.6576893329620361,0.3646765947341919,0.3646765947341919,1.0,1.0,-3.443035125732422,0.933364748954773,2.5096704959869385,0.153964564204216,0.9012705087661744,0.9012705087661744,0.0,209.17498779296875,181.0,48725.25390625,0.0,3556.70703125,1.0,280.0577697753906,283.24591064453125,292.1243591308594,295.26123046875,293.1499938964844,293.1499938964844,279.75,35986.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993600845336914,1.0,0.0,0.0,3.6569457054138175,3.656969785690308,8.92339926394925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.7431640625,0.0,1540.805419921875,1895.4371337890625,0.0,4245.77978515625,0.9068106412887572,1.0,0.0,3.0,1.0,0.0
