time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12242340,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354736328125,0.829043984413147,0.4050599932670593,0.3681012988090515,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73516845703125,0.9275075197219848,0.5666279196739197,0.5392832159996033,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9990000128746032,0.7926452159881592,0.5021970272064209,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7355651855469,0.8088181614875793,0.3744026720523834,0.3585463762283325,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.6946561336517334,0.2341717183589935,1.073877453804016,284.7352600097656,284.95001220703125,299.4951477050781,289.0971984863281,297.8892822265625,297.2945556640625,284.7333068847656,1.0,0.6486840844154358,0.364392340183258,0.364392340183258,1.0,1.0,-3.4129977226257324,0.9228411316871644,2.490156650543213,0.1501542180776596,0.8967806100845337,0.8967806100845337,0.0,199.4615173339844,169.0,49591.8359375,0.0,3428.777587890625,1.0,279.7582092285156,283.0093688964844,292.1495361328125,295.3546447753906,293.1499938964844,293.1499938964844,280.04998779296875,36205.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649988412857056,3.650012493133545,8.889478522178251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.447265625,0.0,1534.69482421875,1895.4371337890625,0.0,4300.0,0.905397891998291,1.0,0.0,3.0,1.0,0.0
12242400,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354736328125,0.829043984413147,0.4050599932670593,0.3681012988090515,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73516845703125,0.9275075197219848,0.5666279196739197,0.5392832159996033,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9990000128746032,0.7926452159881592,0.5021970272064209,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7355651855469,0.8088181614875793,0.3744026720523834,0.3585463762283325,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.6946561336517334,0.2341717183589935,1.073877453804016,284.7352600097656,284.95001220703125,299.4951477050781,289.0971984863281,297.8892822265625,297.2945556640625,284.7333068847656,1.0,0.6486840844154358,0.364392340183258,0.364392340183258,1.0,1.0,-3.4129977226257324,0.9228411316871644,2.490156650543213,0.1501542180776596,0.8967806100845337,0.8967806100845337,0.0,199.4615173339844,169.0,49591.8359375,0.0,3428.777587890625,1.0,279.7582092285156,283.0093688964844,292.1495361328125,295.3546447753906,293.1499938964844,293.1499938964844,280.04998779296875,36205.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649988412857056,3.650012493133545,8.889478522178251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.447265625,0.0,1534.69482421875,1895.4371337890625,0.0,4300.0,0.905397891998291,1.0,0.0,3.0,1.0,0.0
12242460,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8380835652351379,0.4042761325836181,0.3666037023067474,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9401378035545348,0.5652422308921814,0.5371753573417664,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9990000128746032,0.8032224774360657,0.4830617606639862,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8183382749557495,0.374148964881897,0.3576369285583496,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7036998867988586,0.2342216074466705,1.071341872215271,284.880615234375,284.95001220703125,299.4739990234375,289.1006774902344,297.9040832519531,297.3238830566406,284.8810119628906,1.0,0.6389508843421936,0.3644368350505829,0.3644368350505829,1.0,1.0,-3.3814988136291504,0.9128085374832152,2.468690156936645,0.146999105811119,0.8970729112625122,0.8970729112625122,0.0,188.80709838867188,172.0,48197.20703125,0.0,3294.148193359375,1.0,280.0421447753906,283.200439453125,292.0657958984375,295.1255798339844,293.1499938964844,293.1499938964844,280.3500061035156,36116.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915115237236024,1.0,0.0,0.0,3.6450061798095694,3.645030021667481,8.865225709087099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.72314453125,0.0,1528.4881591796875,1895.4371337890625,0.0,4227.955078125,0.9042484760284424,1.0,0.0,3.0,1.0,0.0
12242520,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8380835652351379,0.4042761325836181,0.3666037023067474,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9401378035545348,0.5652422308921814,0.5371753573417664,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9990000128746032,0.8032224774360657,0.4830617606639862,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8183382749557495,0.374148964881897,0.3576369285583496,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7036998867988586,0.2342216074466705,1.071341872215271,284.880615234375,284.95001220703125,299.4739990234375,289.1006774902344,297.9040832519531,297.3238830566406,284.8810119628906,1.0,0.6389508843421936,0.3644368350505829,0.3644368350505829,1.0,1.0,-3.3814988136291504,0.9128085374832152,2.468690156936645,0.146999105811119,0.8970729112625122,0.8970729112625122,0.0,188.80709838867188,172.0,48197.20703125,0.0,3294.148193359375,1.0,280.0421447753906,283.200439453125,292.0657958984375,295.1255798339844,293.1499938964844,293.1499938964844,280.3500061035156,36116.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915115237236024,1.0,0.0,0.0,3.6450061798095694,3.645030021667481,8.865225709087099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.72314453125,0.0,1528.4881591796875,1895.4371337890625,0.0,4227.955078125,0.9042484760284424,1.0,0.0,3.0,1.0,0.0
12242580,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.8444933295249939,0.4046967327594757,0.3665443360805511,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.9484426379203796,0.565207302570343,0.5366593599319458,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9990000128746032,0.8144432306289673,0.471473217010498,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.8247334361076355,0.3748442828655243,0.3578581809997558,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.710101842880249,0.2350241243839264,1.073022961616516,285.0513000488281,284.95001220703125,299.45489501953125,289.10333251953125,297.9292297363281,297.36578369140625,285.0530700683594,1.0,0.6345378756523132,0.3644759356975555,0.3644759356975555,1.0,1.0,-3.3691306114196777,0.9089569449424744,2.4601736068725586,0.1455401629209518,0.899716317653656,0.899716317653656,0.0,182.8158569335937,172.0,47006.46875,0.0,3231.544189453125,1.0,280.33709716796875,283.41363525390625,292.0411376953125,294.9970092773437,293.1499938964844,293.1499938964844,280.3500061035156,35946.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779801964759828,1.0,0.0,0.0,3.646390438079834,3.646414279937744,8.871961085787916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.35302734375,0.0,1528.7528076171875,1895.4371337890625,0.0,4111.1416015625,0.904453694820404,1.0,0.0,3.0,1.0,0.0
12242640,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.8452426195144653,0.4047662615776062,0.3665980696678161,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9493717551231384,0.5652264356613159,0.5366615653038025,297.6578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.9990000128746032,0.8159632682800293,0.4702304601669311,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8254770636558533,0.3749673068523407,0.3579510748386383,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.7108544111251831,0.2351651191711425,1.0735191106796265,285.0563049316406,284.95001220703125,299.45220947265625,289.1036682128906,297.9325256347656,297.37127685546875,285.0574951171875,1.0,0.6341428160667419,0.3644813299179077,0.3644813299179077,1.0,1.0,-3.368410110473633,0.9087419509887696,2.459668159484864,0.1454631835222244,0.8999515175819397,0.8999515175819397,0.0,182.208984375,175.0,46996.6796875,0.0,3226.427978515625,1.0,280.3416748046875,283.41876220703125,292.0484924316406,295.0107421875,293.1499938964844,293.1499938964844,280.6499938964844,35933.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772613048553468,1.0,0.0,0.0,3.64688777923584,3.646911859512329,8.874382046997198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.84326171875,0.0,1529.208251953125,1895.4371337890625,0.0,4104.87255859375,0.9045515656471252,1.0,0.0,3.0,1.0,0.0
12242700,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927795410156,0.847888708114624,0.405226320028305,0.3668384253978729,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940002441406,0.9525912404060364,0.5654881596565247,0.5367161631584167,297.689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944580078125,0.9990000128746032,0.8223061561584473,0.4659585952758789,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19244384765625,0.8281355500221252,0.3756143748760223,0.3583898544311523,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.7135562300682068,0.2358549088239669,1.0758737325668335,285.193603515625,284.95001220703125,299.4410705566406,289.10498046875,297.9466552734375,297.3947448730469,285.2006225585937,1.0,0.6329571008682251,0.3645035922527313,0.3645035922527313,1.0,1.0,-3.3669800758361816,0.9083519577980042,2.4586281776428223,0.1452997475862503,0.9029123783111572,0.9029123783111572,0.0,180.1798248291016,175.0,46021.58203125,0.0,3211.542236328125,1.0,280.5986633300781,283.5933837890625,292.0281066894531,294.8764343261719,293.1499938964844,293.1499938964844,280.6499938964844,35807.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684682488441468,1.0,0.0,0.0,3.650832176208496,3.6508560180664062,8.893588301361888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.822265625,0.0,1532.6544189453125,1895.4371337890625,0.0,4027.703125,0.9053817987442015,1.0,0.0,3.0,1.0,0.0
12242760,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413330078125,0.8502078652381897,0.4058019518852234,0.3672926127910614,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2415466308594,0.9552895426750184,0.5658988356590271,0.5370186567306519,297.7189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.9990000128746032,0.8285952806472778,0.4625873267650604,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24127197265625,0.8304697871208191,0.3764002025127411,0.3590352833271026,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406921386719,0.7159438133239746,0.2366690188646316,1.079048991203308,285.2414855957031,284.95001220703125,299.42974853515625,289.10614013671875,297.96051025390625,297.4178161621094,285.24285888671875,1.0,0.6324296593666077,0.3645297288894653,0.3645297288894653,1.0,1.0,-3.368425130844116,0.9088992476463318,2.45952582359314,0.1454497873783111,0.9053762555122375,0.9053762555122375,0.0,178.70449829101562,193.0,45961.35546875,0.0,3206.3203125,1.0,280.6418151855469,283.6424255371094,292.0558776855469,294.9465026855469,293.1499938964844,293.1499938964844,280.3500061035156,35706.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964531660079956,1.0,0.0,0.0,3.657217979431152,3.6572420597076416,8.924728263082216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.74365234375,0.0,1539.01025390625,1895.4371337890625,0.0,3992.877197265625,0.9067100882530212,1.0,0.0,3.0,1.0,0.0
12242820,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8457635641098022,0.4053302109241485,0.367467850446701,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9494202136993408,0.5651960372924805,0.5369701385498047,297.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9990000128746032,0.8373297452926636,0.4704359173774719,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8268360495567322,0.3769271671772003,0.3600085973739624,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.7132961750030518,0.2375960946083068,1.085016846656799,285.0906066894531,284.95001220703125,299.4065856933594,289.1080322265625,297.9615173339844,297.4270935058594,285.0901184082031,1.0,0.6376084089279175,0.3645820319652557,0.3645820319652557,1.0,1.0,-3.386343479156494,0.9148443341255188,2.47149920463562,0.1471651345491409,0.905984342098236,0.905984342098236,0.0,183.0740966796875,211.0,47311.98828125,0.0,3272.1435546875,1.0,280.35772705078125,283.4446105957031,292.1494140625,295.18798828125,293.1499938964844,293.1499938964844,280.04998779296875,35788.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976967751979828,1.0,0.0,0.0,3.665684461593628,3.665708541870117,8.966097198026546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.63525390625,0.0,1549.1015625,1895.4371337890625,0.0,4102.310546875,0.9086370468139648,1.0,0.0,3.0,1.0,0.0
12242880,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8457635641098022,0.4053302109241485,0.367467850446701,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9494202136993408,0.5651960372924805,0.5369701385498047,297.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9990000128746032,0.8373297452926636,0.4704359173774719,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8268360495567322,0.3769271671772003,0.3600085973739624,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.7132961750030518,0.2375960946083068,1.085016846656799,285.0906066894531,284.95001220703125,299.4065856933594,289.1080322265625,297.9615173339844,297.4270935058594,285.0901184082031,1.0,0.6376084089279175,0.3645820319652557,0.3645820319652557,1.0,1.0,-3.386343479156494,0.9148443341255188,2.47149920463562,0.1471651345491409,0.905984342098236,0.905984342098236,0.0,183.0740966796875,211.0,47311.98828125,0.0,3272.1435546875,1.0,280.35772705078125,283.4446105957031,292.1494140625,295.18798828125,293.1499938964844,293.1499938964844,280.04998779296875,35788.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976967751979828,1.0,0.0,0.0,3.665684461593628,3.665708541870117,8.966097198026546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.63525390625,0.0,1549.1015625,1895.4371337890625,0.0,4102.310546875,0.9086370468139648,1.0,0.0,3.0,1.0,0.0
12242940,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8341753482818604,0.4035606682300567,0.3664632439613342,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.933853566646576,0.5631160736083984,0.5356471538543701,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9990000128746032,0.8406055569648743,0.4901449978351593,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8163065910339355,0.3763342499732971,0.3600397706031799,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7037874460220337,0.237509548664093,1.0874348878860474,284.92388916015625,284.95001220703125,299.38262939453125,289.1093139648437,297.9336853027344,297.3968505859375,284.9233703613281,1.0,0.646376371383667,0.3646343052387237,0.3646343052387237,1.0,1.0,-3.410189390182495,0.9226832985877992,2.487506151199341,0.1496719419956207,0.904214084148407,0.904214084148407,0.0,193.4171905517578,229.0,48677.01953125,0.0,3387.08349609375,1.0,280.05810546875,283.2320861816406,292.1674194335937,295.30987548828125,293.1499938964844,293.1499938964844,279.75,35954.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917690753936768,1.0,0.0,0.0,3.667882680892944,3.6679067611694336,8.976854246611765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7217.30859375,0.0,1552.8154296875,1895.4371337890625,0.0,4230.1552734375,0.909235656261444,1.0,0.0,3.0,1.0,0.0
12243000,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8341753482818604,0.4035606682300567,0.3664632439613342,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.933853566646576,0.5631160736083984,0.5356471538543701,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9990000128746032,0.8406055569648743,0.4901449978351593,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8163065910339355,0.3763342499732971,0.3600397706031799,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7037874460220337,0.237509548664093,1.0874348878860474,284.92388916015625,284.95001220703125,299.38262939453125,289.1093139648437,297.9336853027344,297.3968505859375,284.9233703613281,1.0,0.646376371383667,0.3646343052387237,0.3646343052387237,1.0,1.0,-3.410189390182495,0.9226832985877992,2.487506151199341,0.1496719419956207,0.904214084148407,0.904214084148407,0.0,193.4171905517578,229.0,48677.01953125,0.0,3387.08349609375,1.0,280.05810546875,283.2320861816406,292.1674194335937,295.30987548828125,293.1499938964844,293.1499938964844,279.75,35954.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917690753936768,1.0,0.0,0.0,3.667882680892944,3.6679067611694336,8.976854246611765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7217.30859375,0.0,1552.8154296875,1895.4371337890625,0.0,4230.1552734375,0.909235656261444,1.0,0.0,3.0,1.0,0.0
12243060,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.8198100328445435,0.4011169373989105,0.3648915588855743,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571105957031,0.9141051173210144,0.5603060126304626,0.5336630344390869,297.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.9990000128746032,0.8397471308708191,0.5160477161407471,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.8021153211593628,0.3751060664653778,0.3595143258571625,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575378417969,0.6909043192863464,0.2366710007190704,1.0868405103683472,284.75714111328125,284.95001220703125,299.3578796386719,289.1099853515625,297.8896789550781,297.3461608886719,284.75665283203125,1.0,0.657060444355011,0.3640116155147552,0.3640116155147552,1.0,1.0,-3.435719013214112,0.9290651082992554,2.506654024124145,0.1504043787717819,0.9002153873443604,0.9002153873443604,0.0,207.3434600830078,247.0,49986.3828125,0.0,3528.569580078125,1.0,279.75811767578125,283.0220947265625,292.1736755371094,295.39697265625,293.1499938964844,293.1499938964844,279.45001220703125,36161.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662416458129883,3.662440776824951,8.950117944550584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.56640625,0.0,1548.2418212890625,1895.4371337890625,0.0,4300.0,0.9081507921218872,1.0,0.0,3.0,1.0,0.0
12243120,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.8198100328445435,0.4011169373989105,0.3648915588855743,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571105957031,0.9141051173210144,0.5603060126304626,0.5336630344390869,297.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.9990000128746032,0.8397471308708191,0.5160477161407471,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.8021153211593628,0.3751060664653778,0.3595143258571625,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575378417969,0.6909043192863464,0.2366710007190704,1.0868405103683472,284.75714111328125,284.95001220703125,299.3578796386719,289.1099853515625,297.8896789550781,297.3461608886719,284.75665283203125,1.0,0.657060444355011,0.3640116155147552,0.3640116155147552,1.0,1.0,-3.435719013214112,0.9290651082992554,2.506654024124145,0.1504043787717819,0.9002153873443604,0.9002153873443604,0.0,207.3434600830078,247.0,49986.3828125,0.0,3528.569580078125,1.0,279.75811767578125,283.0220947265625,292.1736755371094,295.39697265625,293.1499938964844,293.1499938964844,279.45001220703125,36161.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662416458129883,3.662440776824951,8.950117944550584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.56640625,0.0,1548.2418212890625,1895.4371337890625,0.0,4300.0,0.9081507921218872,1.0,0.0,3.0,1.0,0.0
12243180,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5951843261719,0.8060086965560913,0.3985542356967926,0.3632083237171173,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.594970703125,0.8974095582962036,0.5574135780334473,0.5315859913825989,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5948181152344,0.9990000128746032,0.8363121747970581,0.5412889719009399,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.59521484375,0.7885324358940125,0.3736883401870727,0.3587863445281982,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5957336425781,0.678738534450531,0.2354810088872909,1.0845037698745728,284.5950012207031,284.95001220703125,299.3353881835937,289.1100158691406,297.8446044921875,297.2931823730469,284.5940246582031,1.0,0.6672135591506958,0.3634636402130127,0.3634636402130127,1.0,1.0,-3.457870960235596,0.9344933032989502,2.523377656936645,0.1509677022695541,0.8946366310119629,0.8946366310119629,0.0,221.43423461914065,247.0,51212.15234375,0.0,3664.803466796875,1.0,279.46270751953125,282.81915283203125,292.218994140625,295.5206604003906,293.1499938964844,293.1499938964844,279.45001220703125,36380.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6502511501312256,3.650275230407715,8.890758067536808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.54248046875,0.0,1536.2926025390625,1895.4371337890625,0.0,4300.0,0.9055737257003784,1.0,0.0,3.0,1.0,0.0
12243240,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5923767089844,0.8040217161178589,0.3982125222682953,0.3629537224769592,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5922546386719,0.8952215909957886,0.5570238828659058,0.5312763452529907,297.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5921936035156,0.9990000128746032,0.8357222080230713,0.5448305606842041,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5924072265625,0.7866824865341187,0.3734959959983825,0.358667641878128,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5926513671875,0.6770732998847961,0.235304981470108,1.0840623378753662,284.59228515625,284.95001220703125,299.332275390625,289.1099853515625,297.8385009765625,297.2860412597656,284.5918884277344,1.0,0.6686223745346069,0.3633889257907867,0.3633889257907867,1.0,1.0,-3.46077823638916,0.9351953864097596,2.525582790374756,0.1510284543037414,0.8940298557281494,0.8940298557281494,0.0,223.45252990722656,250.0,51233.890625,0.0,3683.805419921875,1.0,279.45819091796875,282.8163452148437,292.2168884277344,295.5119323730469,293.1499938964844,293.1499938964844,279.75,36396.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648227691650391,3.64825177192688,8.880903692443098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.66064453125,0.0,1534.1663818359375,1895.4371337890625,0.0,4300.0,0.9051381945610046,1.0,0.0,3.0,1.0,0.0
12243300,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7184753417969,0.7978336215019226,0.3972533643245697,0.3620237708091736,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196655273437,0.888432502746582,0.5558401346206665,0.5301070213317871,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.9990000128746032,0.8339067101478577,0.55582594871521,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.7810006141662598,0.3730036616325378,0.3582310974597931,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154541015625,0.6718921661376953,0.2347531616687774,1.0821384191513062,284.7193908691406,284.95001220703125,299.31915283203125,289.1097106933594,297.81793212890625,297.2630615234375,284.7259826660156,1.0,0.6725630164146423,0.3630775809288025,0.3630775809288025,1.0,1.0,-3.468651056289673,0.9367520809173584,2.5318989753723145,0.1510080993175506,0.8937191367149353,0.8937191367149353,0.0,229.7545166015625,250.0,50256.44921875,0.0,3740.35888671875,1.0,279.70123291015625,282.98193359375,292.1474609375,295.2992553710937,293.1499938964844,293.1499938964844,279.75,36348.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641446352005005,3.641470432281494,8.847918593346549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.75341796875,0.0,1526.272705078125,1895.4371337890625,0.0,4300.0,0.9036428928375244,1.0,0.0,3.0,1.0,0.0
12243360,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.7935240268707275,0.396786093711853,0.3616093695163727,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662353515625,0.8836276531219482,0.5551605224609375,0.5294619202613831,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.9990000128746032,0.8330884575843811,0.5640202164649963,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.7770698666572571,0.3729070127010345,0.3581647574901581,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.6682567000389099,0.2344825565814972,1.0812324285507202,284.7662048339844,284.95001220703125,299.3058166503906,289.1092834472656,297.8041076660156,297.2496032714844,284.7676086425781,1.0,0.675890326499939,0.3627170622348785,0.3627170622348785,1.0,1.0,-3.4760632514953613,0.9380220770835876,2.538041353225708,0.150663748383522,0.8930008411407471,0.8930008411407471,0.0,234.5935516357422,253.0,50135.62109375,0.0,3787.345703125,1.0,279.7421569824219,283.0337219238281,292.1264953613281,295.30621337890625,293.1499938964844,293.1499938964844,280.04998779296875,36294.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6365365982055664,3.636560440063477,8.824075621305383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.89013671875,0.0,1520.43359375,1895.4371337890625,0.0,4300.0,0.9024823307991028,1.0,0.0,3.0,1.0,0.0
12243420,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.7879317998886108,0.3966480195522308,0.3615011572837829,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8772780299186707,0.5546779632568359,0.5289995074272156,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9990000128746032,0.8336883783340454,0.5755943059921265,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.7721418142318726,0.3734566271305084,0.3587096333503723,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.6636931896209717,0.234570175409317,1.08189058303833,284.9547119140625,284.95001220703125,299.27838134765625,289.1078491210937,297.7888488769531,297.23992919921875,284.9561767578125,1.0,0.6812633275985718,0.3619960248470306,0.3619960248470306,1.0,1.0,-3.4907448291778564,0.9404820799827576,2.550262689590454,0.1499299108982086,0.8946294188499451,0.8946294188499451,0.0,241.736083984375,256.0,49046.078125,0.0,3866.417724609375,1.0,280.0416259765625,283.2652282714844,292.0823669433594,295.1764831542969,293.1499938964844,293.1499938964844,280.3500061035156,36095.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992669403553009,1.0,0.0,0.0,3.632368087768554,3.632391929626465,8.803857554084971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.20751953125,0.0,1514.3489990234375,1895.4371337890625,0.0,4237.84033203125,0.9014201760292052,1.0,0.0,3.0,1.0,0.0
12243480,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.7879317998886108,0.3966480195522308,0.3615011572837829,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8772780299186707,0.5546779632568359,0.5289995074272156,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9990000128746032,0.8336883783340454,0.5755943059921265,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.7721418142318726,0.3734566271305084,0.3587096333503723,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.6636931896209717,0.234570175409317,1.08189058303833,284.9547119140625,284.95001220703125,299.27838134765625,289.1078491210937,297.7888488769531,297.23992919921875,284.9561767578125,1.0,0.6812633275985718,0.3619960248470306,0.3619960248470306,1.0,1.0,-3.4907448291778564,0.9404820799827576,2.550262689590454,0.1499299108982086,0.8946294188499451,0.8946294188499451,0.0,241.736083984375,256.0,49046.078125,0.0,3866.417724609375,1.0,280.0416259765625,283.2652282714844,292.0823669433594,295.1764831542969,293.1499938964844,293.1499938964844,280.3500061035156,36095.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992669403553009,1.0,0.0,0.0,3.632368087768554,3.632391929626465,8.803857554084971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.20751953125,0.0,1514.3489990234375,1895.4371337890625,0.0,4237.84033203125,0.9014201760292052,1.0,0.0,3.0,1.0,0.0
12243540,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.7846497893333435,0.3971164226531982,0.3619691431522369,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.8734150528907776,0.5548877120018005,0.5292305946350098,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.9990000128746032,0.8362727165222168,0.582801342010498,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.7694663405418396,0.3746110200881958,0.3598468005657196,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.6613171696662903,0.2352685034275055,1.0852290391921997,285.14190673828125,284.95001220703125,299.25,289.10565185546875,297.7833557128906,297.2439880371094,285.143310546875,1.0,0.6856604814529419,0.3612750172615051,0.3612750172615051,1.0,1.0,-3.50563907623291,0.9429887533187866,2.562650442123413,0.1492272615432739,0.8987484574317932,0.8987484574317932,0.0,246.8649139404297,259.0,48011.47265625,0.0,3934.5947265625,1.0,280.34161376953125,283.4933166503906,292.0702209472656,295.0920715332031,293.1499938964844,293.1499938964844,280.6499938964844,35856.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828352332115172,1.0,0.0,0.0,3.637091398239136,3.637115240097046,8.826767725622631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.58935546875,0.0,1517.7857666015625,1895.4371337890625,0.0,4153.3193359375,0.9023127555847168,1.0,0.0,3.0,1.0,0.0
12243600,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.7846497893333435,0.3971164226531982,0.3619691431522369,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.8734150528907776,0.5548877120018005,0.5292305946350098,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.9990000128746032,0.8362727165222168,0.582801342010498,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.7694663405418396,0.3746110200881958,0.3598468005657196,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.6613171696662903,0.2352685034275055,1.0852290391921997,285.14190673828125,284.95001220703125,299.25,289.10565185546875,297.7833557128906,297.2439880371094,285.143310546875,1.0,0.6856604814529419,0.3612750172615051,0.3612750172615051,1.0,1.0,-3.50563907623291,0.9429887533187866,2.562650442123413,0.1492272615432739,0.8987484574317932,0.8987484574317932,0.0,246.8649139404297,259.0,48011.47265625,0.0,3934.5947265625,1.0,280.34161376953125,283.4933166503906,292.0702209472656,295.0920715332031,293.1499938964844,293.1499938964844,280.6499938964844,35856.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828352332115172,1.0,0.0,0.0,3.637091398239136,3.637115240097046,8.826767725622631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.58935546875,0.0,1517.7857666015625,1895.4371337890625,0.0,4153.3193359375,0.9023127555847168,1.0,0.0,3.0,1.0,0.0
12243660,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.7823002338409424,0.3977715075016022,0.3626746237277984,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249816894531,0.8705631494522095,0.555330753326416,0.5297635793685913,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251647949219,0.9988885521888732,0.840184211730957,0.5869038701057434,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247375488281,0.7676966190338135,0.3759484589099884,0.3612344861030578,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3242492675781,0.6598608493804932,0.2361786514520645,1.089898943901062,285.324951171875,284.95001220703125,299.2176818847656,289.1005554199219,297.7821044921875,297.2550048828125,285.326171875,1.0,0.6894710659980774,0.3606838583946228,0.3606838583946228,1.0,1.0,-3.519352674484253,0.9454914331436156,2.5738613605499268,0.1487979888916015,0.9052833914756776,0.9052833914756776,0.0,251.1203765869141,262.0,47004.50390625,0.0,3995.029296875,1.0,280.6416931152344,283.7157287597656,292.0660095214844,295.023681640625,293.1499938964844,293.1499938964844,280.3500061035156,35606.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973359227180481,1.0,0.0,0.0,3.651157379150391,3.65118145942688,8.895173664313916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.08447265625,0.0,1531.513916015625,1895.4371337890625,0.0,4070.73583984375,0.9052863121032716,1.0,0.0,3.0,1.0,0.0
12243720,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.7823002338409424,0.3977715075016022,0.3626746237277984,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249816894531,0.8705631494522095,0.555330753326416,0.5297635793685913,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251647949219,0.9988885521888732,0.840184211730957,0.5869038701057434,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247375488281,0.7676966190338135,0.3759484589099884,0.3612344861030578,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3242492675781,0.6598608493804932,0.2361786514520645,1.089898943901062,285.324951171875,284.95001220703125,299.2176818847656,289.1005554199219,297.7821044921875,297.2550048828125,285.326171875,1.0,0.6894710659980774,0.3606838583946228,0.3606838583946228,1.0,1.0,-3.519352674484253,0.9454914331436156,2.5738613605499268,0.1487979888916015,0.9052833914756776,0.9052833914756776,0.0,251.1203765869141,262.0,47004.50390625,0.0,3995.029296875,1.0,280.6416931152344,283.7157287597656,292.0660095214844,295.023681640625,293.1499938964844,293.1499938964844,280.3500061035156,35606.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973359227180481,1.0,0.0,0.0,3.651157379150391,3.65118145942688,8.895173664313916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.08447265625,0.0,1531.513916015625,1895.4371337890625,0.0,4070.73583984375,0.9052863121032716,1.0,0.0,3.0,1.0,0.0
12243780,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.778449296951294,0.3965782225131988,0.3623247742652893,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16131591796875,0.8663597702980042,0.5540034174919128,0.5292624235153198,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.9965055584907532,0.8420019745826721,0.5890122652053833,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615905761719,0.7646832466125488,0.3759592175483703,0.3618559837341308,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.657285749912262,0.2361474186182022,1.092132806777954,285.1613464355469,284.95001220703125,299.1788024902344,289.0905456542969,297.76416015625,297.2460327148437,285.1600036621094,1.0,0.6924581527709961,0.3600926995277405,0.3600926995277405,1.0,1.0,-3.524320125579834,0.9452106356620787,2.5791094303131104,0.1477375477552414,0.9067721962928772,0.9067721962928772,0.0,256.0389404296875,265.0,48220.83984375,0.0,4037.33984375,1.0,280.3577575683594,283.50701904296875,292.1390991210937,295.24267578125,293.1499938964844,293.1499938964844,280.04998779296875,35687.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987195372581482,1.0,0.0,0.0,3.6634654998779297,3.663489580154419,8.955245220931829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.970703125,0.0,1545.857666015625,1895.4371337890625,0.0,4190.9482421875,0.9080687165260316,1.0,0.0,3.0,1.0,0.0
12243840,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.778449296951294,0.3965782225131988,0.3623247742652893,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16131591796875,0.8663597702980042,0.5540034174919128,0.5292624235153198,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.9965055584907532,0.8420019745826721,0.5890122652053833,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615905761719,0.7646832466125488,0.3759592175483703,0.3618559837341308,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.657285749912262,0.2361474186182022,1.092132806777954,285.1613464355469,284.95001220703125,299.1788024902344,289.0905456542969,297.76416015625,297.2460327148437,285.1600036621094,1.0,0.6924581527709961,0.3600926995277405,0.3600926995277405,1.0,1.0,-3.524320125579834,0.9452106356620787,2.5791094303131104,0.1477375477552414,0.9067721962928772,0.9067721962928772,0.0,256.0389404296875,265.0,48220.83984375,0.0,4037.33984375,1.0,280.3577575683594,283.50701904296875,292.1390991210937,295.24267578125,293.1499938964844,293.1499938964844,280.04998779296875,35687.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987195372581482,1.0,0.0,0.0,3.6634654998779297,3.663489580154419,8.955245220931829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.970703125,0.0,1545.857666015625,1895.4371337890625,0.0,4190.9482421875,0.9080687165260316,1.0,0.0,3.0,1.0,0.0
12243900,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.7757083177566528,0.3953491449356079,0.3615374863147735,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8635007739067078,0.5526675581932068,0.5283494591712952,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9946420788764954,0.8421561121940613,0.589402437210083,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7624537348747253,0.3754156529903412,0.3616412580013275,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.6552938222885132,0.2356862872838974,1.0913136005401611,285.0209045410156,284.95001220703125,299.15704345703125,289.0837707519531,297.7497253417969,297.235107421875,285.0140075683594,1.0,0.6934475302696228,0.3597971200942993,0.3597971200942993,1.0,1.0,-3.521507978439331,0.9433923363685608,2.578115701675415,0.1466708034276962,0.9058737754821776,0.9058737754821776,0.0,258.81610107421875,265.0,49229.375,0.0,4046.813720703125,1.0,280.1007995605469,283.3277893066406,292.1638488769531,295.3942565917969,293.1499938964844,293.1499938964844,280.04998779296875,35787.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996904194355011,1.0,0.0,0.0,3.6672306060791016,3.66725492477417,8.973663057076919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.78173828125,0.0,1550.827880859375,1895.4371337890625,0.0,4273.84033203125,0.9089434742927552,1.0,0.0,3.0,1.0,0.0
12243960,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.7725680470466614,0.3938483595848083,0.3603889048099518,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.8602768182754517,0.5510177612304688,0.5270292162895203,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.9924237728118896,0.84199059009552,0.5894317030906677,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.759861409664154,0.3745961189270019,0.3610932230949402,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.6529276371002197,0.2349772304296493,1.0891928672790527,284.9688415527344,284.95001220703125,299.1337585449219,289.0758972167969,297.73309326171875,297.2216491699219,284.96710205078125,1.0,0.6940798759460449,0.3595524132251739,0.3595524132251739,1.0,1.0,-3.515369176864624,0.940670371055603,2.5746986865997314,0.1454199701547622,0.905439019203186,0.905439019203186,0.0,261.7036437988281,268.0,49290.12109375,0.0,4048.37744140625,1.0,280.0579833984375,283.2727355957031,292.1356506347656,295.3265686035156,293.1499938964844,293.1499938964844,279.75,35873.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668808937072754,3.668833017349243,8.981388077700103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.72607421875,0.0,1553.244140625,1895.4371337890625,0.0,4300.0,0.909382700920105,1.0,0.0,3.0,1.0,0.0
12244020,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.7663018703460693,0.3903894424438476,0.3576714992523193,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.8538873195648193,0.5471569895744324,0.5238343477249146,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.9878846406936646,0.841061532497406,0.589113712310791,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.754623293876648,0.3724468648433685,0.3594777286052704,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.6479985117912292,0.2330680042505264,1.0825471878051758,284.76971435546875,284.95001220703125,299.0829467773437,289.0569763183594,297.6966247558594,297.1921691894531,284.767822265625,1.0,0.6945293545722961,0.3590629696846008,0.3590629696846008,1.0,1.0,-3.497946262359619,0.933624267578125,2.564321994781494,0.1424009054899215,0.9013974070549012,0.9013974070549012,0.0,267.0634460449219,271.0,50209.140625,0.0,4035.7998046875,1.0,279.75811767578125,283.03594970703125,292.1514892578125,295.39599609375,293.1499938964844,293.1499938964844,279.45001220703125,36114.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665265321731568,3.665289640426636,8.964047424342425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.9560546875,0.0,1551.076904296875,1895.4371337890625,0.0,4300.0,0.9087491035461426,1.0,0.0,3.0,1.0,0.0
12244080,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.7663018703460693,0.3903894424438476,0.3576714992523193,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.8538873195648193,0.5471569895744324,0.5238343477249146,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.9878846406936646,0.841061532497406,0.589113712310791,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.754623293876648,0.3724468648433685,0.3594777286052704,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.6479985117912292,0.2330680042505264,1.0825471878051758,284.76971435546875,284.95001220703125,299.0829467773437,289.0569763183594,297.6966247558594,297.1921691894531,284.767822265625,1.0,0.6945293545722961,0.3590629696846008,0.3590629696846008,1.0,1.0,-3.497946262359619,0.933624267578125,2.564321994781494,0.1424009054899215,0.9013974070549012,0.9013974070549012,0.0,267.0634460449219,271.0,50209.140625,0.0,4035.7998046875,1.0,279.75811767578125,283.03594970703125,292.1514892578125,295.39599609375,293.1499938964844,293.1499938964844,279.45001220703125,36114.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665265321731568,3.665289640426636,8.964047424342425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.9560546875,0.0,1551.076904296875,1895.4371337890625,0.0,4300.0,0.9087491035461426,1.0,0.0,3.0,1.0,0.0
12244140,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689697265625,0.7601704001426697,0.3865081965923309,0.3545151650905609,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5686340332031,0.8476868867874146,0.5427691340446472,0.5200713276863098,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683288574219,0.9832646250724792,0.8395227193832397,0.588330090045929,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690002441406,0.7494567036628723,0.369820773601532,0.3573435544967651,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.6429885029792786,0.2306861877441406,1.0734742879867554,284.56866455078125,284.95001220703125,299.0267639160156,289.03399658203125,297.65753173828125,297.1612243652344,284.5667724609375,1.0,0.694091796875,0.3585735261440277,0.3585735261440277,1.0,1.0,-3.475206136703491,0.9249027371406556,2.5503034591674805,0.1388426274061203,0.894657552242279,0.894657552242279,0.0,271.8800354003906,259.0,51022.28515625,0.0,4006.524658203125,1.0,279.45819091796875,282.8016357421875,292.172607421875,295.4701232910156,293.1499938964844,293.1499938964844,279.75,36394.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6513478755950928,3.651371955871582,8.896100780475535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.4951171875,0.0,1537.6212158203125,1895.4371337890625,0.0,4300.0,0.9058261513710022,1.0,0.0,3.0,1.0,0.0
