time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12244200,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689697265625,0.7601704001426697,0.3865081965923309,0.3545151650905609,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5686340332031,0.8476868867874146,0.5427691340446472,0.5200713276863098,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683288574219,0.9832646250724792,0.8395227193832397,0.588330090045929,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690002441406,0.7494567036628723,0.369820773601532,0.3573435544967651,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.6429885029792786,0.2306861877441406,1.0734742879867554,284.56866455078125,284.95001220703125,299.0267639160156,289.03399658203125,297.65753173828125,297.1612243652344,284.5667724609375,1.0,0.694091796875,0.3585735261440277,0.3585735261440277,1.0,1.0,-3.475206136703491,0.9249027371406556,2.5503034591674805,0.1388426274061203,0.894657552242279,0.894657552242279,0.0,271.8800354003906,259.0,51022.28515625,0.0,4006.524658203125,1.0,279.45819091796875,282.8016357421875,292.172607421875,295.4701232910156,293.1499938964844,293.1499938964844,279.75,36394.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6513478755950928,3.651371955871582,8.896100780475535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.4951171875,0.0,1537.6212158203125,1895.4371337890625,0.0,4300.0,0.9058261513710022,1.0,0.0,3.0,1.0,0.0
12244260,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.7601422667503357,0.3842132687568664,0.3518711924552917,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.711669921875,0.8479300737380981,0.5398232340812683,0.5167129635810852,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.9853050708770752,0.8403484225273132,0.5882766246795654,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.7498832941055298,0.368201345205307,0.3553498387336731,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.6426587700843811,0.2289281338453292,1.0638978481292725,284.711669921875,284.95001220703125,298.9656066894531,289.0072326660156,297.63299560546875,297.1506042480469,284.71209716796875,1.0,0.6893043518066406,0.3585791885852813,0.3585791885852813,1.0,1.0,-3.4539942741394043,0.9181548953056335,2.535839319229126,0.1367049068212509,0.8926807045936584,0.8926807045936584,0.0,268.0795288085937,247.0,49534.7734375,0.0,3930.53662109375,1.0,279.7421264648437,282.9941101074219,292.0468139648437,295.20538330078125,293.1499938964844,293.1499938964844,280.04998779296875,36340.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6380345821380615,3.638058423995972,8.831346463011869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.3740234375,0.0,1522.438232421875,1895.4371337890625,0.0,4300.0,0.9028431177139282,1.0,0.0,3.0,1.0,0.0
12244320,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.7601422667503357,0.3842132687568664,0.3518711924552917,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.711669921875,0.8479300737380981,0.5398232340812683,0.5167129635810852,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.9853050708770752,0.8403484225273132,0.5882766246795654,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.7498832941055298,0.368201345205307,0.3553498387336731,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.6426587700843811,0.2289281338453292,1.0638978481292725,284.711669921875,284.95001220703125,298.9656066894531,289.0072326660156,297.63299560546875,297.1506042480469,284.71209716796875,1.0,0.6893043518066406,0.3585791885852813,0.3585791885852813,1.0,1.0,-3.4539942741394043,0.9181548953056335,2.535839319229126,0.1367049068212509,0.8926807045936584,0.8926807045936584,0.0,268.0795288085937,247.0,49534.7734375,0.0,3930.53662109375,1.0,279.7421264648437,282.9941101074219,292.0468139648437,295.20538330078125,293.1499938964844,293.1499938964844,280.04998779296875,36340.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6380345821380615,3.638058423995972,8.831346463011869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.3740234375,0.0,1522.438232421875,1895.4371337890625,0.0,4300.0,0.9028431177139282,1.0,0.0,3.0,1.0,0.0
12244380,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.7647199630737305,0.3833259344100952,0.350534439086914,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8529061675071716,0.5383611917495728,0.5147501826286316,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9917563199996948,0.8428294062614441,0.5895203351974487,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7545404434204102,0.3677532970905304,0.354376882314682,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.6460620164871216,0.2281248122453689,1.0578535795211792,284.87725830078125,284.95001220703125,298.902587890625,288.97833251953125,297.6201171875,297.1561279296875,284.8781433105469,1.0,0.683566153049469,0.3585846424102783,0.3585846424102783,1.0,1.0,-3.4430718421936035,0.914712131023407,2.528359651565552,0.1356018334627151,0.8931625485420227,0.8931625485420227,0.0,259.399658203125,247.0,48172.1328125,0.0,3852.2099609375,1.0,280.0403137207031,283.20819091796875,291.9571533203125,295.01153564453125,293.1499938964844,293.1499938964844,280.04998779296875,36184.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948647618293762,1.0,0.0,0.0,3.630964517593384,3.630988359451294,8.797054533715709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.5732421875,0.0,1513.4642333984375,1895.4371337890625,0.0,4256.5341796875,0.9011650681495668,1.0,0.0,3.0,1.0,0.0
12244440,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7649717926979065,0.3832926154136657,0.3504940271377563,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8531776666641235,0.5383069515228271,0.5146863460540771,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9920706152915956,0.8429309725761414,0.5895863771438599,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7547935247421265,0.367742657661438,0.3543514907360077,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.6462574601173401,0.2281005531549453,1.0576626062393188,284.87823486328125,284.95001220703125,298.89990234375,288.97705078125,297.6195678710937,297.1564025878906,284.87896728515625,1.0,0.6833174228668213,0.358584851026535,0.358584851026535,1.0,1.0,-3.442765712738037,0.9146156311035156,2.528150081634521,0.1355742514133453,0.8931370973587036,0.8931370973587036,0.0,258.9834899902344,235.0,48161.63671875,0.0,3849.004638671875,1.0,280.0416564941406,283.20947265625,291.9568786621094,295.0126647949219,293.1499938964844,293.1499938964844,280.3500061035156,36181.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948016405105592,1.0,0.0,0.0,3.6307435035705566,3.630767583847046,8.795984740572749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.32958984375,0.0,1513.1988525390625,1895.4371337890625,0.0,4255.99755859375,0.90111243724823,1.0,0.0,3.0,1.0,0.0
12244500,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7683324217796326,0.3830642998218536,0.3499970138072967,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8568112254142761,0.5378175377845764,0.513912558555603,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9960773587226868,0.8444883823394775,0.5904010534286499,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7581827640533447,0.3677558302879333,0.3540665805339813,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6489112377166748,0.2279092520475387,1.0554630756378174,285.0080871582031,284.95001220703125,298.8654479980469,288.96075439453125,297.6143493652344,297.16180419921875,285.01434326171875,1.0,0.6801571846008301,0.3585876822471618,0.3585876822471618,1.0,1.0,-3.439225912094116,0.9135023951530457,2.525723457336426,0.1352270543575287,0.8947888612747192,0.8947888612747192,0.0,253.6082763671875,235.0,47072.29296875,0.0,3808.680908203125,1.0,280.2981872558594,283.37994384765625,291.906005859375,294.838623046875,293.1499938964844,293.1499938964844,280.3500061035156,36064.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875362515449524,1.0,0.0,0.0,3.62982439994812,3.6298482418060303,8.791531627139193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.9033203125,0.0,1511.3212890625,1895.4371337890625,0.0,4193.87939453125,0.9008615612983704,1.0,0.0,3.0,1.0,0.0
12244560,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.7721105813980103,0.38295778632164,0.34969562292099,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8608672022819519,0.537469744682312,0.513356626033783,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9990000128746032,0.8462250232696533,0.5900940299034119,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.7619732618331909,0.3678989708423614,0.3539620041847229,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6519458293914795,0.2278402000665664,1.0539796352386477,285.04791259765625,284.95001220703125,298.8300170898437,288.94366455078125,297.60992431640625,297.16876220703125,285.0484924316406,1.0,0.6769209504127502,0.3585624098777771,0.3585624098777771,1.0,1.0,-3.435929536819458,0.9123783111572266,2.5235512256622314,0.1349693089723587,0.8958815932273865,0.8958815932273865,0.0,248.0920867919922,223.0,46878.91015625,0.0,3768.189453125,1.0,280.3417053222656,283.4250793457031,291.9054870605469,294.8713684082031,293.1499938964844,293.1499938964844,280.6499938964844,35972.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842777252197266,1.0,0.0,0.0,3.631195783615112,3.6312196254730233,8.798176054369833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.3642578125,0.0,1512.146240234375,1895.4371337890625,0.0,4165.794921875,0.901071846485138,1.0,0.0,3.0,1.0,0.0
12244620,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.778591513633728,0.3828319013118744,0.3492266535758972,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.8678231835365295,0.5369011163711548,0.5124381184577942,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9990000128746032,0.8521095514297485,0.5757960677146912,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7686004638671875,0.3683104515075683,0.353963166475296,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.6572979688644409,0.2278494238853454,1.0521446466445925,285.2052001953125,284.95001220703125,298.75634765625,288.90740966796875,297.6080017089844,297.1933898925781,285.2058410644531,1.0,0.6693222522735596,0.3585118353366852,0.3585118353366852,1.0,1.0,-3.414790868759156,0.9054833650588988,2.509307384490967,0.1334129720926284,0.9006547927856445,0.9006547927856445,0.0,238.4986114501953,211.0,45518.625,0.0,3660.786376953125,1.0,280.6416320800781,283.6285705566406,291.865478515625,294.74658203125,293.1499938964844,293.1499938964844,280.3500061035156,35753.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733269810676576,1.0,0.0,0.0,3.639910936355591,3.639934778213501,8.840458463055256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.703125,0.0,1520.1329345703125,1895.4371337890625,0.0,4070.452880859375,0.9028669595718384,1.0,0.0,3.0,1.0,0.0
12244680,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.778591513633728,0.3828319013118744,0.3492266535758972,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.8678231835365295,0.5369011163711548,0.5124381184577942,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9990000128746032,0.8521095514297485,0.5757960677146912,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7686004638671875,0.3683104515075683,0.353963166475296,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.6572979688644409,0.2278494238853454,1.0521446466445925,285.2052001953125,284.95001220703125,298.75634765625,288.90740966796875,297.6080017089844,297.1933898925781,285.2058410644531,1.0,0.6693222522735596,0.3585118353366852,0.3585118353366852,1.0,1.0,-3.414790868759156,0.9054833650588988,2.509307384490967,0.1334129720926284,0.9006547927856445,0.9006547927856445,0.0,238.4986114501953,211.0,45518.625,0.0,3660.786376953125,1.0,280.6416320800781,283.6285705566406,291.865478515625,294.74658203125,293.1499938964844,293.1499938964844,280.3500061035156,35753.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733269810676576,1.0,0.0,0.0,3.639910936355591,3.639934778213501,8.840458463055256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.703125,0.0,1520.1329345703125,1895.4371337890625,0.0,4070.452880859375,0.9028669595718384,1.0,0.0,3.0,1.0,0.0
12244740,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7847820520401001,0.3810509443283081,0.3478141129016876,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8747590184211731,0.5347503423690796,0.5106033086776733,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.8578695058822632,0.5603153109550476,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7752274870872498,0.3675848245620727,0.3533312678337097,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.6627282500267029,0.2271784543991089,1.048746109008789,285.01788330078125,284.95001220703125,298.6793518066406,288.8685607910156,297.5971069335937,297.2073669433594,285.015625,1.0,0.660747766494751,0.3584612607955932,0.3584612607955932,1.0,1.0,-3.387506484985352,0.8966749906539917,2.4908316135406494,0.1303419023752212,0.9000726938247681,0.9000726938247681,0.0,228.6378173828125,199.0,46373.0625,0.0,3538.36474609375,1.0,280.3578796386719,283.4025573730469,291.9080505371094,294.910400390625,293.1499938964844,293.1499938964844,280.04998779296875,35872.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853248596191406,1.0,0.0,0.0,3.645466327667236,3.6454901695251465,8.867464771356026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.623046875,0.0,1527.179443359375,1895.4371337890625,0.0,4174.8349609375,0.9041633605957032,1.0,0.0,3.0,1.0,0.0
12244800,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7847820520401001,0.3810509443283081,0.3478141129016876,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8747590184211731,0.5347503423690796,0.5106033086776733,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.8578695058822632,0.5603153109550476,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7752274870872498,0.3675848245620727,0.3533312678337097,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.6627282500267029,0.2271784543991089,1.048746109008789,285.01788330078125,284.95001220703125,298.6793518066406,288.8685607910156,297.5971069335937,297.2073669433594,285.015625,1.0,0.660747766494751,0.3584612607955932,0.3584612607955932,1.0,1.0,-3.387506484985352,0.8966749906539917,2.4908316135406494,0.1303419023752212,0.9000726938247681,0.9000726938247681,0.0,228.6378173828125,199.0,46373.0625,0.0,3538.36474609375,1.0,280.3578796386719,283.4025573730469,291.9080505371094,294.910400390625,293.1499938964844,293.1499938964844,280.04998779296875,35872.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853248596191406,1.0,0.0,0.0,3.645466327667236,3.6454901695251465,8.867464771356026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.623046875,0.0,1527.179443359375,1895.4371337890625,0.0,4174.8349609375,0.9041633605957032,1.0,0.0,3.0,1.0,0.0
12244860,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.7897775769233704,0.3779149353504181,0.3449519872665405,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.8807238936424255,0.5311071276664734,0.5071662068367004,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.862442135810852,0.5455096364021301,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7808836102485657,0.3656272292137146,0.3514277040958404,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.6672157645225525,0.2255910485982895,1.0410873889923096,284.8048095703125,284.95001220703125,298.599365234375,288.8274230957031,297.57440185546875,297.2062072753906,284.8022155761719,1.0,0.6510018110275269,0.3585890531539917,0.3585890531539917,1.0,1.0,-3.3506340980529785,0.8853006362915039,2.4653334617614746,0.127289742231369,0.8964151740074158,0.8964151740074158,0.0,218.98709106445312,187.0,47110.33203125,0.0,3396.91064453125,1.0,280.05828857421875,283.1540832519531,291.8760681152344,294.9452514648437,293.1499938964844,293.1499938964844,280.3500061035156,36098.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99819153547287,1.0,0.0,0.0,3.64255952835083,3.64258337020874,8.85332894995372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.73583984375,0.0,1525.642578125,1895.4371337890625,0.0,4284.7353515625,0.903660237789154,1.0,0.0,3.0,1.0,0.0
12244920,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.7897775769233704,0.3779149353504181,0.3449519872665405,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.8807238936424255,0.5311071276664734,0.5071662068367004,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.862442135810852,0.5455096364021301,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7808836102485657,0.3656272292137146,0.3514277040958404,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.6672157645225525,0.2255910485982895,1.0410873889923096,284.8048095703125,284.95001220703125,298.599365234375,288.8274230957031,297.57440185546875,297.2062072753906,284.8022155761719,1.0,0.6510018110275269,0.3585890531539917,0.3585890531539917,1.0,1.0,-3.3506340980529785,0.8853006362915039,2.4653334617614746,0.127289742231369,0.8964151740074158,0.8964151740074158,0.0,218.98709106445312,187.0,47110.33203125,0.0,3396.91064453125,1.0,280.05828857421875,283.1540832519531,291.8760681152344,294.9452514648437,293.1499938964844,293.1499938964844,280.3500061035156,36098.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99819153547287,1.0,0.0,0.0,3.64255952835083,3.64258337020874,8.85332894995372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.73583984375,0.0,1525.642578125,1895.4371337890625,0.0,4284.7353515625,0.903660237789154,1.0,0.0,3.0,1.0,0.0
12244980,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.796285092830658,0.3759645819664001,0.3424748182296753,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.888196587562561,0.5284508466720581,0.5039381980895996,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9990000128746032,0.8694591522216797,0.5287972092628479,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7877740859985352,0.364260584115982,0.3495239019393921,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.6726583242416382,0.22430519759655,1.032854437828064,284.9342956542969,284.95001220703125,298.5168151855469,288.78424072265625,297.5644836425781,297.22314453125,284.9340515136719,1.0,0.6404600143432617,0.3587168157100677,0.3587168157100677,1.0,1.0,-3.3114800453186035,0.8731963634490967,2.438283681869507,0.1238425821065902,0.8973153829574585,0.8973153829574585,0.0,208.47027587890625,190.0,45583.02734375,0.0,3248.26123046875,1.0,280.34210205078125,283.3330383300781,291.744384765625,294.6544494628906,293.1499938964844,293.1499938964844,280.6499938964844,36023.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862728714942932,1.0,0.0,0.0,3.641096353530884,3.641120433807373,8.846218406688422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.8447265625,0.0,1523.46044921875,1895.4371337890625,0.0,4183.0068359375,0.9033066034317015,1.0,0.0,3.0,1.0,0.0
12245040,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.796285092830658,0.3759645819664001,0.3424748182296753,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.888196587562561,0.5284508466720581,0.5039381980895996,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9990000128746032,0.8694591522216797,0.5287972092628479,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7877740859985352,0.364260584115982,0.3495239019393921,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.6726583242416382,0.22430519759655,1.032854437828064,284.9342956542969,284.95001220703125,298.5168151855469,288.78424072265625,297.5644836425781,297.22314453125,284.9340515136719,1.0,0.6404600143432617,0.3587168157100677,0.3587168157100677,1.0,1.0,-3.3114800453186035,0.8731963634490967,2.438283681869507,0.1238425821065902,0.8973153829574585,0.8973153829574585,0.0,208.47027587890625,190.0,45583.02734375,0.0,3248.26123046875,1.0,280.34210205078125,283.3330383300781,291.744384765625,294.6544494628906,293.1499938964844,293.1499938964844,280.6499938964844,36023.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862728714942932,1.0,0.0,0.0,3.641096353530884,3.641120433807373,8.846218406688422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.8447265625,0.0,1523.46044921875,1895.4371337890625,0.0,4183.0068359375,0.9033066034317015,1.0,0.0,3.0,1.0,0.0
12245100,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.79880690574646,0.3754651248455047,0.3417587280273437,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.8909938931465149,0.5276125073432922,0.5028625726699829,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.9990000128746032,0.8738908767700195,0.5228511095046997,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.7904151678085327,0.3639537990093231,0.3489828109741211,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.6747350096702576,0.2239493280649185,1.0302045345306396,285.0569152832031,284.95001220703125,298.4747314453125,288.7619934082031,297.5650939941406,297.2392272949219,285.0631103515625,1.0,0.6371434330940247,0.3587807118892669,0.3587807118892669,1.0,1.0,-3.2983193397521973,0.8691926598548889,2.429126501083374,0.1225533187389373,0.8992133736610413,0.8992133736610413,0.0,204.82205200195312,190.0,44442.21875,0.0,3198.38671875,1.0,280.5985717773437,283.4976501464844,291.68389892578125,294.46063232421875,293.1499938964844,293.1499938964844,280.6499938964844,35934.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764463305473328,1.0,0.0,0.0,3.642421960830689,3.642445802688599,8.852660471347917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.84326171875,0.0,1524.262451171875,1895.4371337890625,0.0,4097.75732421875,0.9035792946815492,1.0,0.0,3.0,1.0,0.0
12245160,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.8008316159248352,0.3751611113548279,0.3413658440113067,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.8931692838668823,0.5270039439201355,0.5021448731422424,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.9990000128746032,0.8783568143844604,0.5184085965156555,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.7925372123718262,0.3638422787189483,0.3487313687801361,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.6764152646064758,0.223758265376091,1.0286608934402466,285.0931091308594,284.95001220703125,298.43212890625,288.7393493652344,297.5668029785156,297.2566833496094,285.0935974121094,1.0,0.6346997618675232,0.3590433895587921,0.3590433895587921,1.0,1.0,-3.289475440979004,0.867109477519989,2.42236590385437,0.1223514601588249,0.9005714058876038,0.9005714058876038,0.0,202.1674041748047,193.0,44223.83203125,0.0,3163.92578125,1.0,280.64166259765625,283.5387878417969,291.6801147460937,294.483642578125,293.1499938964844,293.1499938964844,280.3500061035156,35860.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711512923240662,1.0,0.0,0.0,3.645749092102051,3.645772933959961,8.868839813658269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.173828125,0.0,1527.403076171875,1895.4371337890625,0.0,4051.3427734375,0.9042428135871888,1.0,0.0,3.0,1.0,0.0
12245220,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8016132116317749,0.3730552196502685,0.3398516476154327,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8941367864608765,0.5244016051292419,0.5000704526901245,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.8842580318450928,0.5146419405937195,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7938340902328491,0.3626426160335541,0.347850501537323,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6772757768630981,0.2227580845355987,1.0248595476150513,284.91180419921875,284.95001220703125,298.3456726074219,288.69305419921875,297.549072265625,297.26336669921875,284.9099426269531,1.0,0.6316167712211609,0.3595687747001648,0.3595687747001648,1.0,1.0,-3.2750003337860107,0.8640250563621521,2.410975217819214,0.1225078254938125,0.898607075214386,0.898607075214386,0.0,199.6380310058593,196.0,45131.95703125,0.0,3118.02294921875,1.0,280.3578491210937,283.3196716308594,291.72418212890625,294.64630126953125,293.1499938964844,293.1499938964844,280.6499938964844,36003.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814175367355348,1.0,0.0,0.0,3.646442174911499,3.646466255187988,8.872212902133469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.99609375,0.0,1529.239990234375,1895.4371337890625,0.0,4141.033203125,0.904470920562744,1.0,0.0,3.0,1.0,0.0
12245280,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8016132116317749,0.3730552196502685,0.3398516476154327,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8941367864608765,0.5244016051292419,0.5000704526901245,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.8842580318450928,0.5146419405937195,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7938340902328491,0.3626426160335541,0.347850501537323,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6772757768630981,0.2227580845355987,1.0248595476150513,284.91180419921875,284.95001220703125,298.3456726074219,288.69305419921875,297.549072265625,297.26336669921875,284.9099426269531,1.0,0.6316167712211609,0.3595687747001648,0.3595687747001648,1.0,1.0,-3.2750003337860107,0.8640250563621521,2.410975217819214,0.1225078254938125,0.898607075214386,0.898607075214386,0.0,199.6380310058593,196.0,45131.95703125,0.0,3118.02294921875,1.0,280.3578491210937,283.3196716308594,291.72418212890625,294.64630126953125,293.1499938964844,293.1499938964844,280.6499938964844,36003.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814175367355348,1.0,0.0,0.0,3.646442174911499,3.646466255187988,8.872212902133469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.99609375,0.0,1529.239990234375,1895.4371337890625,0.0,4141.033203125,0.904470920562744,1.0,0.0,3.0,1.0,0.0
12245340,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8000571131706238,0.3714637160301208,0.3381436467170715,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8925018906593323,0.522196352481842,0.497726172208786,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9990000128746032,0.8894950747489929,0.5149667263031006,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7927803993225098,0.3616498112678528,0.3467258512973785,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.6759803295135498,0.2217739224433899,1.0199757814407349,285.0600280761719,284.95001220703125,298.2578430175781,288.6455993652344,297.5303649902344,297.2690124511719,285.060546875,1.0,0.6300368309020996,0.3600941300392151,0.3600941300392151,1.0,1.0,-3.263284683227539,0.8618165254592896,2.40146803855896,0.1228287741541862,0.9013088345527648,0.9013088345527648,0.0,199.2957000732422,199.0,43877.578125,0.0,3090.636962890625,1.0,280.64215087890625,283.5130920410156,291.6127624511719,294.4073486328125,293.1499938964844,293.1499938964844,280.3500061035156,35880.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714208245277404,1.0,0.0,0.0,3.650202751159668,3.650226831436157,8.890522167348536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6556.37158203125,0.0,1532.5009765625,1895.4371337890625,0.0,4053.713134765625,0.9052502512931824,1.0,0.0,3.0,1.0,0.0
12245400,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8000571131706238,0.3714637160301208,0.3381436467170715,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8925018906593323,0.522196352481842,0.497726172208786,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9990000128746032,0.8894950747489929,0.5149667263031006,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7927803993225098,0.3616498112678528,0.3467258512973785,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.6759803295135498,0.2217739224433899,1.0199757814407349,285.0600280761719,284.95001220703125,298.2578430175781,288.6455993652344,297.5303649902344,297.2690124511719,285.060546875,1.0,0.6300368309020996,0.3600941300392151,0.3600941300392151,1.0,1.0,-3.263284683227539,0.8618165254592896,2.40146803855896,0.1228287741541862,0.9013088345527648,0.9013088345527648,0.0,199.2957000732422,199.0,43877.578125,0.0,3090.636962890625,1.0,280.64215087890625,283.5130920410156,291.6127624511719,294.4073486328125,293.1499938964844,293.1499938964844,280.3500061035156,35880.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714208245277404,1.0,0.0,0.0,3.650202751159668,3.650226831436157,8.890522167348536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6556.37158203125,0.0,1532.5009765625,1895.4371337890625,0.0,4053.713134765625,0.9052502512931824,1.0,0.0,3.0,1.0,0.0
12245460,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7971134781837463,0.3689690828323364,0.3363406062126159,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8893706202507019,0.519169270992279,0.4953202605247497,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.8926230072975159,0.5177546143531799,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7904208898544312,0.3600865006446838,0.3455883860588074,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6735128164291382,0.2203756272792816,1.0149356126785278,284.8783569335937,284.95001220703125,298.1690673828125,288.59735107421875,297.498046875,297.2570495605469,284.8764953613281,1.0,0.6294758319854736,0.3602551817893982,0.3602551817893982,1.0,1.0,-3.2541515827178955,0.8593864440917969,2.394765138626098,0.1225109621882438,0.8988955616950989,0.8988955616950989,0.0,200.3213806152344,202.0,44787.890625,0.0,3076.57861328125,1.0,280.3578491210937,283.2944641113281,291.634033203125,294.53875732421875,293.1499938964844,293.1499938964844,280.6499938964844,36037.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824211597442628,1.0,0.0,0.0,3.649657487869263,3.649681568145752,8.88786587438517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.60595703125,0.0,1533.0654296875,1895.4371337890625,0.0,4149.7333984375,0.9052119851112366,1.0,0.0,3.0,1.0,0.0
12245520,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7971134781837463,0.3689690828323364,0.3363406062126159,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8893706202507019,0.519169270992279,0.4953202605247497,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.8926230072975159,0.5177546143531799,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7904208898544312,0.3600865006446838,0.3455883860588074,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6735128164291382,0.2203756272792816,1.0149356126785278,284.8783569335937,284.95001220703125,298.1690673828125,288.59735107421875,297.498046875,297.2570495605469,284.8764953613281,1.0,0.6294758319854736,0.3602551817893982,0.3602551817893982,1.0,1.0,-3.2541515827178955,0.8593864440917969,2.394765138626098,0.1225109621882438,0.8988955616950989,0.8988955616950989,0.0,200.3213806152344,202.0,44787.890625,0.0,3076.57861328125,1.0,280.3578491210937,283.2944641113281,291.634033203125,294.53875732421875,293.1499938964844,293.1499938964844,280.6499938964844,36037.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824211597442628,1.0,0.0,0.0,3.649657487869263,3.649681568145752,8.88786587438517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.60595703125,0.0,1533.0654296875,1895.4371337890625,0.0,4149.7333984375,0.9052119851112366,1.0,0.0,3.0,1.0,0.0
12245580,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7932888865470886,0.3671079874038696,0.3344508111476898,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8852489590644836,0.5166666507720947,0.4927563965320587,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.8957988619804382,0.5221102237701416,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7871343493461609,0.3588420450687408,0.3442869782447815,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6701200008392334,0.2190606892108917,1.0088824033737185,285.02685546875,284.95001220703125,298.0797424316406,288.5485534667969,297.47003173828125,297.2509765625,285.02740478515625,1.0,0.62938392162323,0.3604162335395813,0.3604162335395813,1.0,1.0,-3.2451839447021484,0.8569774627685547,2.3882064819335938,0.1220640465617179,0.9011580348014832,0.9011580348014832,0.0,202.15789794921875,205.0,43529.578125,0.0,3067.437744140625,1.0,280.64215087890625,283.4889831542969,291.514892578125,294.2887268066406,293.1499938964844,293.1499938964844,280.3500061035156,35921.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721167087554932,1.0,0.0,0.0,3.651889085769653,3.651912927627564,8.898738315110677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.29736328125,0.0,1534.6854248046875,1895.4371337890625,0.0,4059.8291015625,0.9056552648544312,1.0,0.0,3.0,1.0,0.0
12245640,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7932888865470886,0.3671079874038696,0.3344508111476898,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8852489590644836,0.5166666507720947,0.4927563965320587,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.8957988619804382,0.5221102237701416,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7871343493461609,0.3588420450687408,0.3442869782447815,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6701200008392334,0.2190606892108917,1.0088824033737185,285.02685546875,284.95001220703125,298.0797424316406,288.5485534667969,297.47003173828125,297.2509765625,285.02740478515625,1.0,0.62938392162323,0.3604162335395813,0.3604162335395813,1.0,1.0,-3.2451839447021484,0.8569774627685547,2.3882064819335938,0.1220640465617179,0.9011580348014832,0.9011580348014832,0.0,202.15789794921875,205.0,43529.578125,0.0,3067.437744140625,1.0,280.64215087890625,283.4889831542969,291.514892578125,294.2887268066406,293.1499938964844,293.1499938964844,280.3500061035156,35921.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721167087554932,1.0,0.0,0.0,3.651889085769653,3.651912927627564,8.898738315110677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.29736328125,0.0,1534.6854248046875,1895.4371337890625,0.0,4059.8291015625,0.9056552648544312,1.0,0.0,3.0,1.0,0.0
12245700,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7915255427360535,0.3659600615501404,0.333695113658905,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8833141326904297,0.5152416229248047,0.491681694984436,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9990000128746032,0.8969211578369141,0.5243188142776489,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7856179475784302,0.358121246099472,0.3438025414943695,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.668537974357605,0.2183432281017303,1.0063350200653076,284.8968505859375,284.95001220703125,298.03497314453125,288.5240478515625,297.4534606933594,297.2445983886719,284.8893127441406,1.0,0.6295353174209595,0.3604967296123504,0.3604967296123504,1.0,1.0,-3.241995334625244,0.8561851382255554,2.385810136795044,0.1220273375511169,0.8995562791824341,0.8995562791824341,0.0,203.1578521728516,205.0,44406.6328125,0.0,3066.11083984375,1.0,280.3986511230469,283.3228759765625,291.5565490722656,294.4679260253906,293.1499938964844,293.1499938964844,280.3500061035156,36000.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787603616714478,1.0,0.0,0.0,3.651941299438477,3.6519651412963854,8.898992405192985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.76220703125,0.0,1535.336669921875,1895.4371337890625,0.0,4117.9384765625,0.9056708216667176,1.0,0.0,3.0,1.0,0.0
12245760,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.7889838814735413,0.3644031584262848,0.332496702671051,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8806501626968384,0.5134047269821167,0.4901682734489441,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.9990000128746032,0.8972947597503662,0.5273562669754028,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.7834453582763672,0.357085257768631,0.3430067598819732,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6663761734962463,0.2173938453197479,1.0028120279312134,284.8442687988281,284.95001220703125,297.990234375,288.49951171875,297.4320678710937,297.2315673828125,284.8424072265625,1.0,0.6296730041503906,0.3605729639530182,0.3605729639530182,1.0,1.0,-3.237197160720825,0.8548616766929626,2.3823354244232178,0.1218372210860252,0.8982856273651123,0.8982856273651123,0.0,204.5236358642578,208.0,44421.8671875,0.0,3063.34814453125,1.0,280.3576965332031,283.27032470703125,291.5350341796875,294.416748046875,293.1499938964844,293.1499938964844,280.6499938964844,36084.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828441739082336,1.0,0.0,0.0,3.6496174335479736,3.649641513824463,8.887671469892666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.87353515625,0.0,1533.3714599609375,1895.4371337890625,0.0,4153.39697265625,0.9052350521087646,1.0,0.0,3.0,1.0,0.0
12245820,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7843649387359619,0.362354576587677,0.3304645419120788,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8756988644599915,0.5106899738311768,0.487432599067688,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.8991395235061646,0.5331935286521912,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7793935537338257,0.3556724488735199,0.3415742814540863,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6622411608695984,0.2158527374267578,0.9958570599555968,284.9927673339844,284.95001220703125,297.9010009765625,288.4505310058594,297.40045166015625,297.2205505371094,284.9932861328125,1.0,0.6300395727157593,0.3607254028320312,0.3607254028320312,1.0,1.0,-3.228392601013184,0.8524726033210754,2.375920057296753,0.1213994175195694,0.9000935554504395,0.9000935554504395,0.0,207.1848907470703,211.0,43149.1328125,0.0,3059.1513671875,1.0,280.64215087890625,283.46551513671875,291.4150695800781,294.1649169921875,293.1499938964844,293.1499938964844,280.95001220703125,35970.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721556901931764,1.0,0.0,0.0,3.6500205993652335,3.650044441223145,8.88963427314593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.02978515625,0.0,1532.972900390625,1895.4371337890625,0.0,4060.17138671875,0.9052711129188538,1.0,0.0,3.0,1.0,0.0
12245880,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7843649387359619,0.362354576587677,0.3304645419120788,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8756988644599915,0.5106899738311768,0.487432599067688,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.8991395235061646,0.5331935286521912,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7793935537338257,0.3556724488735199,0.3415742814540863,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6622411608695984,0.2158527374267578,0.9958570599555968,284.9927673339844,284.95001220703125,297.9010009765625,288.4505310058594,297.40045166015625,297.2205505371094,284.9932861328125,1.0,0.6300395727157593,0.3607254028320312,0.3607254028320312,1.0,1.0,-3.228392601013184,0.8524726033210754,2.375920057296753,0.1213994175195694,0.9000935554504395,0.9000935554504395,0.0,207.1848907470703,211.0,43149.1328125,0.0,3059.1513671875,1.0,280.64215087890625,283.46551513671875,291.4150695800781,294.1649169921875,293.1499938964844,293.1499938964844,280.95001220703125,35970.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721556901931764,1.0,0.0,0.0,3.6500205993652335,3.650044441223145,8.88963427314593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.02978515625,0.0,1532.972900390625,1895.4371337890625,0.0,4060.17138671875,0.9052711129188538,1.0,0.0,3.0,1.0,0.0
12245940,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.781179666519165,0.3612144291400909,0.3293837606906891,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8721018433570862,0.5089348554611206,0.4857024550437927,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.9022485613822936,0.5378165245056152,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.7765990495681763,0.3550341129302978,0.3409158885478973,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.6592462062835693,0.2148605734109878,0.9913151860237122,285.16094970703125,284.95001220703125,297.8123779296875,288.4019470214844,297.37921142578125,297.2233581542969,285.16162109375,1.0,0.6307862997055054,0.3608778417110443,0.3608778417110443,1.0,1.0,-3.224313974380493,0.8516019582748413,2.3727118968963623,0.1214439421892166,0.904330551624298,0.904330551624298,0.0,209.44009399414065,214.0,41920.4609375,0.0,3062.83544921875,1.0,280.9417724609375,283.6789245605469,291.3487854003906,294.00604248046875,293.1499938964844,293.1499938964844,280.6499938964844,35784.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583081603050232,1.0,0.0,0.0,3.6574978828430176,3.657521963119507,8.926093642003252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.7236328125,0.0,1539.9111328125,1895.4371337890625,0.0,3937.490478515625,0.9068214893341064,1.0,0.0,3.0,1.0,0.0
12246000,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.781179666519165,0.3612144291400909,0.3293837606906891,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8721018433570862,0.5089348554611206,0.4857024550437927,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.9022485613822936,0.5378165245056152,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.7765990495681763,0.3550341129302978,0.3409158885478973,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.6592462062835693,0.2148605734109878,0.9913151860237122,285.16094970703125,284.95001220703125,297.8123779296875,288.4019470214844,297.37921142578125,297.2233581542969,285.16162109375,1.0,0.6307862997055054,0.3608778417110443,0.3608778417110443,1.0,1.0,-3.224313974380493,0.8516019582748413,2.3727118968963623,0.1214439421892166,0.904330551624298,0.904330551624298,0.0,209.44009399414065,214.0,41920.4609375,0.0,3062.83544921875,1.0,280.9417724609375,283.6789245605469,291.3487854003906,294.00604248046875,293.1499938964844,293.1499938964844,280.6499938964844,35784.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583081603050232,1.0,0.0,0.0,3.6574978828430176,3.657521963119507,8.926093642003252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.7236328125,0.0,1539.9111328125,1895.4371337890625,0.0,3937.490478515625,0.9068214893341064,1.0,0.0,3.0,1.0,0.0
