time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12246060,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7770329117774963,0.3587449491024017,0.3277274668216705,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8676671981811523,0.5059546828269958,0.483473926782608,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.9031555652618408,0.543542742729187,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7730891108512878,0.3535458147525787,0.3399677276611328,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6557227969169617,0.2133569866418838,0.986203908920288,284.9795227050781,284.95001220703125,297.7248229980469,288.35400390625,297.34332275390625,297.2060852050781,284.9776306152344,1.0,0.6316866278648376,0.361039787530899,0.361039787530899,1.0,1.0,-3.219249725341797,0.8504314422607422,2.3688182830810547,0.1215623840689659,0.903272271156311,0.903272271156311,0.0,212.2705841064453,217.0,42867.984375,0.0,3067.546630859375,1.0,280.6577453613281,283.4596252441406,291.3934020996094,294.1723022460937,293.1499938964844,293.1499938964844,280.3500061035156,35913.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703855514526368,1.0,0.0,0.0,3.6615395545959473,3.661563634872437,8.945831950768479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.18359375,0.0,1545.3941650390625,1895.4371337890625,0.0,4044.603759765625,0.907787561416626,1.0,0.0,3.0,1.0,0.0
12246120,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7770329117774963,0.3587449491024017,0.3277274668216705,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8676671981811523,0.5059546828269958,0.483473926782608,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.9031555652618408,0.543542742729187,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7730891108512878,0.3535458147525787,0.3399677276611328,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6557227969169617,0.2133569866418838,0.986203908920288,284.9795227050781,284.95001220703125,297.7248229980469,288.35400390625,297.34332275390625,297.2060852050781,284.9776306152344,1.0,0.6316866278648376,0.361039787530899,0.361039787530899,1.0,1.0,-3.219249725341797,0.8504314422607422,2.3688182830810547,0.1215623840689659,0.903272271156311,0.903272271156311,0.0,212.2705841064453,217.0,42867.984375,0.0,3067.546630859375,1.0,280.6577453613281,283.4596252441406,291.3934020996094,294.1723022460937,293.1499938964844,293.1499938964844,280.3500061035156,35913.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703855514526368,1.0,0.0,0.0,3.6615395545959473,3.661563634872437,8.945831950768479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.18359375,0.0,1545.3941650390625,1895.4371337890625,0.0,4044.603759765625,0.907787561416626,1.0,0.0,3.0,1.0,0.0
12246180,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.7717242240905762,0.3554836809635162,0.3251791596412658,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822265625,0.8622024655342102,0.5021561980247498,0.4803225994110107,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.9990000128746032,0.901540458202362,0.550352931022644,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.7685056924819946,0.3512675762176513,0.3381978571414947,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839660644531,0.6512797474861145,0.2113019973039627,0.9785396456718444,284.78228759765625,284.95001220703125,297.64862060546875,288.3124084472656,297.2994689941406,297.1739501953125,284.779541015625,1.0,0.6321836709976196,0.3611829280853271,0.3611829280853271,1.0,1.0,-3.2092480659484863,0.8476141095161438,2.361633777618408,0.121115356683731,0.8996345400810242,0.8996345400810242,0.0,215.50880432128903,217.0,43753.39453125,0.0,3063.92041015625,1.0,280.36248779296875,283.22662353515625,291.3755798339844,294.2367858886719,293.1499938964844,293.1499938964844,280.3500061035156,36120.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842544198036194,1.0,0.0,0.0,3.65801739692688,3.658041477203369,8.928629995352821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.63818359375,0.0,1543.0069580078125,1895.4371337890625,0.0,4165.59326171875,0.9071289896965028,1.0,0.0,3.0,1.0,0.0
12246240,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.7709609866142273,0.3550403118133545,0.3247938156127929,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77496337890625,0.8614214062690735,0.5016317367553711,0.4798479378223419,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.9990000128746032,0.9012405872344972,0.5513179302215576,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.767837405204773,0.3509392738342285,0.3379119634628296,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.6506325006484985,0.2110033184289932,0.977331042289734,284.7750244140625,284.95001220703125,297.6387023925781,288.3070373535156,297.2935485839844,297.1694641113281,284.7728881835937,1.0,0.6322199106216431,0.3612017333507538,0.3612017333507538,1.0,1.0,-3.2075774669647217,0.8471289873123169,2.3604485988616943,0.1210153549909591,0.8992716670036316,0.8992716670036316,0.0,215.96041870117188,220.0,43730.78515625,0.0,3062.8271484375,1.0,280.3582458496094,283.22003173828125,291.36260986328125,294.215576171875,293.1499938964844,293.1499938964844,280.6499938964844,36136.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848668575286864,1.0,0.0,0.0,3.657176017761232,3.657200336456299,8.924523626774317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.7265625,0.0,1542.193603515625,1895.4371337890625,0.0,4170.88232421875,0.9069567322731018,1.0,0.0,3.0,1.0,0.0
12246300,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7679248452186584,0.3535307347774505,0.3232766687870025,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8582799434661865,0.4997376799583435,0.4779220819473266,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9990000128746032,0.9004672765731812,0.5552306175231934,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7651421427726746,0.3497748970985412,0.336743950843811,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.6479830145835876,0.2098586559295654,0.9722011089324952,284.88629150390625,284.95001220703125,297.5963134765625,288.28399658203125,297.2723083496094,297.15576171875,284.8924560546875,1.0,0.6323469877243042,0.3612827062606811,0.3612827062606811,1.0,1.0,-3.200567483901977,0.8451004028320312,2.3554670810699463,0.1205610781908035,0.8999054431915283,0.8999054431915283,0.0,217.7890472412109,220.0,42641.4140625,0.0,3057.884765625,1.0,280.6015014648437,283.3735046386719,291.2577209472656,293.95318603515625,293.1499938964844,293.1499938964844,280.6499938964844,36097.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978005051612854,1.0,0.0,0.0,3.655033826828003,3.655057907104492,8.914070690480003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.01123046875,0.0,1539.5029296875,1895.4371337890625,0.0,4111.3583984375,0.9065030217170716,1.0,0.0,3.0,1.0,0.0
12246360,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.765647292137146,0.3524523675441742,0.3222361505031585,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.8558310866355896,0.498270034790039,0.4764621555805206,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9990000128746032,0.9002799987792969,0.5583873391151428,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7630670666694641,0.3489307761192322,0.3359005153179168,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.6458540558815002,0.2089261710643768,0.9679662585258484,284.92041015625,284.95001220703125,297.554443359375,288.2613220214844,297.256103515625,297.1487121582031,284.9208068847656,1.0,0.6325159668922424,0.3613960146903991,0.3613960146903991,1.0,1.0,-3.195247173309326,0.8437038660049438,2.351543426513672,0.1203497648239135,0.9000893235206604,0.9000893235206604,0.0,219.28924560546875,223.0,42404.99609375,0.0,3054.75390625,1.0,280.6423645019531,283.4136657714844,291.2227783203125,293.9296875,293.1499938964844,293.1499938964844,280.3500061035156,36050.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731075763702391,1.0,0.0,0.0,3.654615640640259,3.654639720916748,8.912031717045465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.24365234375,0.0,1538.689697265625,1895.4371337890625,0.0,4068.5283203125,0.9063515067100524,1.0,0.0,3.0,1.0,0.0
12246420,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.7607701420783997,0.3492415845394134,0.3198267221450805,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.8507104516029358,0.4943767488002777,0.4732736945152282,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.9990000128746032,0.8980364799499512,0.5650016665458679,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.7587350010871887,0.3465756475925445,0.3340599238872528,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.6415042281150818,0.2066642940044403,0.9592210054397584,284.7347717285156,284.95001220703125,297.4724426269531,288.2171936035156,297.2144470214844,297.12164306640625,284.7327880859375,1.0,0.6328156590461731,0.36162269115448,0.36162269115448,1.0,1.0,-3.1837470531463623,0.8406330943107605,2.343113899230957,0.1199953258037567,0.895732581615448,0.895732581615448,0.0,222.4591522216797,226.0,43221.52734375,0.0,3047.59130859375,1.0,280.3578491210937,283.194091796875,291.2451171875,294.05035400390625,293.1499938964844,293.1499938964844,280.6499938964844,36234.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822089076042176,1.0,0.0,0.0,3.6467883586883545,3.646812438964844,8.873897741068504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.0859375,0.0,1531.348876953125,1895.4371337890625,0.0,4147.89453125,0.9047045707702636,1.0,0.0,3.0,1.0,0.0
12246480,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.7607701420783997,0.3492415845394134,0.3198267221450805,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.8507104516029358,0.4943767488002777,0.4732736945152282,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.9990000128746032,0.8980364799499512,0.5650016665458679,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.7587350010871887,0.3465756475925445,0.3340599238872528,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.6415042281150818,0.2066642940044403,0.9592210054397584,284.7347717285156,284.95001220703125,297.4724426269531,288.2171936035156,297.2144470214844,297.12164306640625,284.7327880859375,1.0,0.6328156590461731,0.36162269115448,0.36162269115448,1.0,1.0,-3.1837470531463623,0.8406330943107605,2.343113899230957,0.1199953258037567,0.895732581615448,0.895732581615448,0.0,222.4591522216797,226.0,43221.52734375,0.0,3047.59130859375,1.0,280.3578491210937,283.194091796875,291.2451171875,294.05035400390625,293.1499938964844,293.1499938964844,280.6499938964844,36234.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822089076042176,1.0,0.0,0.0,3.6467883586883545,3.646812438964844,8.873897741068504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.0859375,0.0,1531.348876953125,1895.4371337890625,0.0,4147.89453125,0.9047045707702636,1.0,0.0,3.0,1.0,0.0
12246540,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7560550570487976,0.3467454612255096,0.3174051642417907,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.845741331577301,0.4911038279533386,0.4700253307819366,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.8964822292327881,0.5714654922485352,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7545088529586792,0.3446363508701324,0.3321439325809479,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6372247934341431,0.2046261578798294,0.9500674605369568,284.8831481933594,284.95001220703125,297.39306640625,288.1749572753906,297.1810302734375,297.1046142578125,284.8836669921875,1.0,0.6329953670501709,0.3618493378162384,0.3618493378162384,1.0,1.0,-3.171386957168579,0.8372844457626343,2.3341026306152344,0.1194357052445411,0.8960758447647095,0.8960758447647095,0.0,225.5470428466797,214.0,41904.77734375,0.0,3038.2001953125,1.0,280.6421203613281,283.3905334472656,291.1307678222656,293.8006286621094,293.1499938964844,293.1499938964844,280.95001220703125,36129.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969724416732788,1.0,0.0,0.0,3.641258478164673,3.641282558441162,8.847006256473833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.38232421875,0.0,1524.432861328125,1895.4371337890625,0.0,4038.78076171875,0.9034215807914734,1.0,0.0,3.0,1.0,0.0
12246600,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7560550570487976,0.3467454612255096,0.3174051642417907,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.845741331577301,0.4911038279533386,0.4700253307819366,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.8964822292327881,0.5714654922485352,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7545088529586792,0.3446363508701324,0.3321439325809479,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6372247934341431,0.2046261578798294,0.9500674605369568,284.8831481933594,284.95001220703125,297.39306640625,288.1749572753906,297.1810302734375,297.1046142578125,284.8836669921875,1.0,0.6329953670501709,0.3618493378162384,0.3618493378162384,1.0,1.0,-3.171386957168579,0.8372844457626343,2.3341026306152344,0.1194357052445411,0.8960758447647095,0.8960758447647095,0.0,225.5470428466797,214.0,41904.77734375,0.0,3038.2001953125,1.0,280.6421203613281,283.3905334472656,291.1307678222656,293.8006286621094,293.1499938964844,293.1499938964844,280.95001220703125,36129.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969724416732788,1.0,0.0,0.0,3.641258478164673,3.641282558441162,8.847006256473833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.38232421875,0.0,1524.432861328125,1895.4371337890625,0.0,4038.78076171875,0.9034215807914734,1.0,0.0,3.0,1.0,0.0
12246660,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.756428062915802,0.3451936841011047,0.3157803118228912,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8461416363716125,0.4888028502464294,0.4676049351692199,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.8974238634109497,0.5676801800727844,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7551515698432922,0.3434642553329468,0.330810546875,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.6369597911834717,0.2031606584787368,0.9425368309020996,285.0447692871094,284.95001220703125,297.3167419433594,288.1349182128906,297.162109375,297.106201171875,285.04498291015625,1.0,0.6285578608512878,0.3621546924114227,0.3621546924114227,1.0,1.0,-3.15132999420166,0.831640362739563,2.319689512252808,0.1185376495122909,0.8987301588058472,0.8987301588058472,0.0,222.6164093017578,202.0,40532.08984375,0.0,2980.316162109375,1.0,280.9416809082031,283.5993957519531,291.0716552734375,293.64263916015625,293.1499938964844,293.1499938964844,281.25,35949.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538589119911194,1.0,0.0,0.0,3.6426401138305664,3.642663955688477,8.853720032675483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.23876953125,0.0,1524.617919921875,1895.4371337890625,0.0,3897.658935546875,0.9036102890968324,1.0,0.0,3.0,1.0,0.0
12246720,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.756428062915802,0.3451936841011047,0.3157803118228912,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8461416363716125,0.4888028502464294,0.4676049351692199,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.8974238634109497,0.5676801800727844,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7551515698432922,0.3434642553329468,0.330810546875,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.6369597911834717,0.2031606584787368,0.9425368309020996,285.0447692871094,284.95001220703125,297.3167419433594,288.1349182128906,297.162109375,297.106201171875,285.04498291015625,1.0,0.6285578608512878,0.3621546924114227,0.3621546924114227,1.0,1.0,-3.15132999420166,0.831640362739563,2.319689512252808,0.1185376495122909,0.8987301588058472,0.8987301588058472,0.0,222.6164093017578,202.0,40532.08984375,0.0,2980.316162109375,1.0,280.9416809082031,283.5993957519531,291.0716552734375,293.64263916015625,293.1499938964844,293.1499938964844,281.25,35949.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538589119911194,1.0,0.0,0.0,3.6426401138305664,3.642663955688477,8.853720032675483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.23876953125,0.0,1524.617919921875,1895.4371337890625,0.0,3897.658935546875,0.9036102890968324,1.0,0.0,3.0,1.0,0.0
12246780,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7599732279777527,0.3440821170806885,0.3144937455654144,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.8499599099159241,0.486994057893753,0.4655891358852386,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.9990000128746032,0.9012643098831176,0.5573517680168152,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7589304447174072,0.3427109122276306,0.3297956585884094,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.6393470764160156,0.2021075338125229,0.9363374710083008,285.203369140625,284.95001220703125,297.243896484375,288.09735107421875,297.1566162109375,297.1248474121094,285.2035217285156,1.0,0.6216623187065125,0.3624600768089294,0.3624600768089294,1.0,1.0,-3.126271963119507,0.8243721127510071,2.3018999099731445,0.1170005500316619,0.903472363948822,0.903472363948822,0.0,215.8965759277344,205.0,39171.36328125,0.0,2892.599609375,1.0,281.2417297363281,283.8040466308594,291.0328063964844,293.5157775878906,293.1499938964844,293.1499938964844,280.95001220703125,35745.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381172060966492,1.0,0.0,0.0,3.6516056060791016,3.651629686355591,8.897357588466548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.46435546875,0.0,1533.05078125,1895.4371337890625,0.0,3755.31103515625,0.905476689338684,1.0,0.0,3.0,1.0,0.0
12246840,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7599732279777527,0.3440821170806885,0.3144937455654144,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.8499599099159241,0.486994057893753,0.4655891358852386,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.9990000128746032,0.9012643098831176,0.5573517680168152,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7589304447174072,0.3427109122276306,0.3297956585884094,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.6393470764160156,0.2021075338125229,0.9363374710083008,285.203369140625,284.95001220703125,297.243896484375,288.09735107421875,297.1566162109375,297.1248474121094,285.2035217285156,1.0,0.6216623187065125,0.3624600768089294,0.3624600768089294,1.0,1.0,-3.126271963119507,0.8243721127510071,2.3018999099731445,0.1170005500316619,0.903472363948822,0.903472363948822,0.0,215.8965759277344,205.0,39171.36328125,0.0,2892.599609375,1.0,281.2417297363281,283.8040466308594,291.0328063964844,293.5157775878906,293.1499938964844,293.1499938964844,280.95001220703125,35745.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381172060966492,1.0,0.0,0.0,3.6516056060791016,3.651629686355591,8.897357588466548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.46435546875,0.0,1533.05078125,1895.4371337890625,0.0,3755.31103515625,0.905476689338684,1.0,0.0,3.0,1.0,0.0
12246900,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.760787844657898,0.3430737555027008,0.3138037323951721,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.850847601890564,0.485680341720581,0.4645601809024811,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.9990000128746032,0.9028706550598145,0.554322361946106,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.7599176168441772,0.3420513868331909,0.3293037116527557,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.6398701071739197,0.2014604061841964,0.9336348176002502,285.0694580078125,284.95001220703125,297.2088623046875,288.07958984375,297.1512756347656,297.1302185058594,285.06121826171875,1.0,0.6196086406707764,0.3626127541065216,0.3626127541065216,1.0,1.0,-3.116713762283325,0.8217021226882935,2.2950117588043213,0.1164109259843826,0.9029840230941772,0.9029840230941772,0.0,213.8518218994141,205.0,40013.6484375,0.0,2862.2373046875,1.0,280.99853515625,283.6332397460937,291.1028137207031,293.7255554199219,293.1499938964844,293.1499938964844,280.95001220703125,35803.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449815154075624,1.0,0.0,0.0,3.655472755432129,3.655496835708618,8.916212550502678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.044921875,0.0,1537.7958984375,1895.4371337890625,0.0,3817.64111328125,0.9063296914100648,1.0,0.0,3.0,1.0,0.0
12246960,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7602523565292358,0.3415837585926056,0.3126219511032104,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8503945469856262,0.4838792085647583,0.4630358815193176,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9990000128746032,0.9034213423728944,0.5534166097640991,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7596797943115234,0.3410073518753052,0.3284527957439422,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.6394071578979492,0.2005595266819,0.9300002455711364,285.0136413574219,284.95001220703125,297.17486572265625,288.0625915527344,297.1397705078125,297.1268310546875,285.011474609375,1.0,0.6179729700088501,0.3628879189491272,0.3628879189491272,1.0,1.0,-3.1069798469543457,0.819287896156311,2.287692070007324,0.116237886250019,0.9028089046478271,0.9028089046478271,0.0,212.9665985107422,208.0,40022.25,0.0,2837.82177734375,1.0,280.9576721191406,283.5771179199219,291.0984802246094,293.6968994140625,293.1499938964844,293.1499938964844,280.6499938964844,35871.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496729969978333,1.0,0.0,0.0,3.657212734222412,3.657236814498901,8.924702683543728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.10546875,0.0,1540.245849609375,1895.4371337890625,0.0,3860.015869140625,0.9067906737327576,1.0,0.0,3.0,1.0,0.0
12247020,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7569888234138489,0.3378364443778991,0.3095304071903229,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.847227931022644,0.4794135093688965,0.4591492414474487,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.902093231678009,0.5551819205284119,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7570725083351135,0.3381814360618591,0.3260607719421386,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.6366621851921082,0.1981884092092514,0.9204265475273132,284.80487060546875,284.95001220703125,297.110107421875,288.03094482421875,297.1060791015625,297.1043701171875,284.80255126953125,1.0,0.6155784130096436,0.363438218832016,0.363438218832016,1.0,1.0,-3.086329698562622,0.8141021132469177,2.27222752571106,0.1158002391457557,0.899179220199585,0.899179220199585,0.0,213.09507751464844,211.0,40836.23828125,0.0,2797.023681640625,1.0,280.658203125,283.3329467773437,291.08514404296875,293.7545471191406,293.1499938964844,293.1499938964844,280.95001220703125,36094.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640518426895142,1.0,0.0,0.0,3.654435634613037,3.6544597148895264,8.911154054658255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.95703125,0.0,1538.81982421875,1895.4371337890625,0.0,3988.62109375,0.9063146114349364,1.0,0.0,3.0,1.0,0.0
12247080,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7569888234138489,0.3378364443778991,0.3095304071903229,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.847227931022644,0.4794135093688965,0.4591492414474487,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.902093231678009,0.5551819205284119,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7570725083351135,0.3381814360618591,0.3260607719421386,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.6366621851921082,0.1981884092092514,0.9204265475273132,284.80487060546875,284.95001220703125,297.110107421875,288.03094482421875,297.1060791015625,297.1043701171875,284.80255126953125,1.0,0.6155784130096436,0.363438218832016,0.363438218832016,1.0,1.0,-3.086329698562622,0.8141021132469177,2.27222752571106,0.1158002391457557,0.899179220199585,0.899179220199585,0.0,213.09507751464844,211.0,40836.23828125,0.0,2797.023681640625,1.0,280.658203125,283.3329467773437,291.08514404296875,293.7545471191406,293.1499938964844,293.1499938964844,280.95001220703125,36094.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640518426895142,1.0,0.0,0.0,3.654435634613037,3.6544597148895264,8.911154054658255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.95703125,0.0,1538.81982421875,1895.4371337890625,0.0,3988.62109375,0.9063146114349364,1.0,0.0,3.0,1.0,0.0
12247140,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7533652186393738,0.3351638317108154,0.3068304657936096,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8434706926345825,0.4758638441562652,0.4555186331272125,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9990000128746032,0.9012645483016968,0.5585280060768127,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7538549304008484,0.3359405398368835,0.3237569332122803,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6332883238792419,0.1960555016994476,0.9104984998703004,284.9510192871094,284.95001220703125,297.04998779296875,288.0027160644531,297.0811767578125,297.0920104980469,284.9514465332031,1.0,0.6140180230140686,0.3639885485172272,0.3639885485172272,1.0,1.0,-3.068028688430786,0.8096662759780884,2.258362531661988,0.1154780611395835,0.9004064798355103,0.9004064798355103,0.0,214.18511962890625,214.0,39528.47265625,0.0,2766.3564453125,1.0,280.94219970703125,283.5261535644531,290.9558410644531,293.48077392578125,293.1499938964844,293.1499938964844,280.6499938964844,36006.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504835605621338,1.0,0.0,0.0,3.65350866317749,3.65353274345398,8.906633865990443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.939453125,0.0,1537.1234130859375,1895.4371337890625,0.0,3867.3173828125,0.9060734510421752,1.0,0.0,3.0,1.0,0.0
12247200,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7533652186393738,0.3351638317108154,0.3068304657936096,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8434706926345825,0.4758638441562652,0.4555186331272125,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9990000128746032,0.9012645483016968,0.5585280060768127,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7538549304008484,0.3359405398368835,0.3237569332122803,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6332883238792419,0.1960555016994476,0.9104984998703004,284.9510192871094,284.95001220703125,297.04998779296875,288.0027160644531,297.0811767578125,297.0920104980469,284.9514465332031,1.0,0.6140180230140686,0.3639885485172272,0.3639885485172272,1.0,1.0,-3.068028688430786,0.8096662759780884,2.258362531661988,0.1154780611395835,0.9004064798355103,0.9004064798355103,0.0,214.18511962890625,214.0,39528.47265625,0.0,2766.3564453125,1.0,280.94219970703125,283.5261535644531,290.9558410644531,293.48077392578125,293.1499938964844,293.1499938964844,280.6499938964844,36006.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504835605621338,1.0,0.0,0.0,3.65350866317749,3.65353274345398,8.906633865990443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.939453125,0.0,1537.1234130859375,1895.4371337890625,0.0,3867.3173828125,0.9060734510421752,1.0,0.0,3.0,1.0,0.0
12247260,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.749518871307373,0.3319036662578583,0.3043190836906433,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637634277344,0.8394309282302856,0.4718084633350372,0.4521170854568481,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.9990000128746032,0.8987411856651306,0.5628446936607361,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7504106163978577,0.3333679139614105,0.3216546773910522,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.6297367811203003,0.193729355931282,0.9012104868888856,284.7637939453125,284.95001220703125,296.9923400878906,287.97625732421875,297.0503234863281,297.07086181640625,284.76171875,1.0,0.6131311058998108,0.3645424246788025,0.3645424246788025,1.0,1.0,-3.0524203777313232,0.8060929179191589,2.2463274002075195,0.115565612912178,0.8964301347732544,0.8964301347732544,0.0,215.94097900390625,217.0,40329.87109375,0.0,2744.71875,1.0,280.6578369140625,283.3041687011719,291.0005187988281,293.6208801269531,293.1499938964844,293.1499938964844,280.95001220703125,36188.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588891267776488,1.0,0.0,0.0,3.647382736206055,3.647406816482544,8.87679050265433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.79736328125,0.0,1531.671630859375,1895.4371337890625,0.0,3942.67724609375,0.9048059582710266,1.0,0.0,3.0,1.0,0.0
12247320,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.749518871307373,0.3319036662578583,0.3043190836906433,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637634277344,0.8394309282302856,0.4718084633350372,0.4521170854568481,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.9990000128746032,0.8987411856651306,0.5628446936607361,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7504106163978577,0.3333679139614105,0.3216546773910522,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.6297367811203003,0.193729355931282,0.9012104868888856,284.7637939453125,284.95001220703125,296.9923400878906,287.97625732421875,297.0503234863281,297.07086181640625,284.76171875,1.0,0.6131311058998108,0.3645424246788025,0.3645424246788025,1.0,1.0,-3.0524203777313232,0.8060929179191589,2.2463274002075195,0.115565612912178,0.8964301347732544,0.8964301347732544,0.0,215.94097900390625,217.0,40329.87109375,0.0,2744.71875,1.0,280.6578369140625,283.3041687011719,291.0005187988281,293.6208801269531,293.1499938964844,293.1499938964844,280.95001220703125,36188.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588891267776488,1.0,0.0,0.0,3.647382736206055,3.647406816482544,8.87679050265433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.79736328125,0.0,1531.671630859375,1895.4371337890625,0.0,3942.67724609375,0.9048059582710266,1.0,0.0,3.0,1.0,0.0
12247380,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7454075813293457,0.3293161392211914,0.301796406507492,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.835064709186554,0.468340665102005,0.4486638605594635,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.8965986371040344,0.5679164528846741,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7466596961021423,0.3311958611011505,0.3194943964481354,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6258561015129089,0.1915981173515319,0.8915415406227112,284.91461181640625,284.95001220703125,296.9346008300781,287.9496765136719,297.0247802734375,297.0567932128906,284.9151611328125,1.0,0.6125505566596985,0.3650963008403778,0.3650963008403778,1.0,1.0,-3.037107229232788,0.8026054501533508,2.234501838684082,0.1155708655714988,0.8972052931785583,0.8972052931785583,0.0,218.144775390625,205.0,39051.73046875,0.0,2726.149658203125,1.0,280.9421081542969,283.50164794921875,290.89923095703125,293.3885498046875,293.1499938964844,293.1499938964844,281.25,36082.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450542330741882,1.0,0.0,0.0,3.643599033355713,3.643622875213623,8.858382329890446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.322265625,0.0,1526.672119140625,1895.4371337890625,0.0,3818.299072265625,0.9039120078086852,1.0,0.0,3.0,1.0,0.0
12247440,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7454075813293457,0.3293161392211914,0.301796406507492,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.835064709186554,0.468340665102005,0.4486638605594635,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.8965986371040344,0.5679164528846741,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7466596961021423,0.3311958611011505,0.3194943964481354,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6258561015129089,0.1915981173515319,0.8915415406227112,284.91461181640625,284.95001220703125,296.9346008300781,287.9496765136719,297.0247802734375,297.0567932128906,284.9151611328125,1.0,0.6125505566596985,0.3650963008403778,0.3650963008403778,1.0,1.0,-3.037107229232788,0.8026054501533508,2.234501838684082,0.1155708655714988,0.8972052931785583,0.8972052931785583,0.0,218.144775390625,205.0,39051.73046875,0.0,2726.149658203125,1.0,280.9421081542969,283.50164794921875,290.89923095703125,293.3885498046875,293.1499938964844,293.1499938964844,281.25,36082.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450542330741882,1.0,0.0,0.0,3.643599033355713,3.643622875213623,8.858382329890446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.322265625,0.0,1526.672119140625,1895.4371337890625,0.0,3818.299072265625,0.9039120078086852,1.0,0.0,3.0,1.0,0.0
12247500,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7451213002204895,0.3283970057964325,0.3008288145065307,296.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8347551226615906,0.4669862985610962,0.4472377896308899,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.9990000128746032,0.8962663412094116,0.5667840838432312,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7464863657951355,0.3304041624069214,0.3186239898204803,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.6252954006195068,0.190733402967453,0.8872244954109192,285.0427551269531,284.95001220703125,296.9057312011719,287.93634033203125,297.0162048339844,297.0554504394531,285.0498046875,1.0,0.6104121208190918,0.3653732538223266,0.3653732538223266,1.0,1.0,-3.026643991470337,0.7999252676963806,2.2267186641693115,0.1154336780309677,0.899063229560852,0.899063229560852,0.0,217.1097106933593,205.0,37966.19921875,0.0,2700.406005859375,1.0,281.1986083984375,283.6713562011719,290.8463439941406,293.213134765625,293.1499938964844,293.1499938964844,281.25,35980.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934011936187744,1.0,0.0,0.0,3.644144296646118,3.644168376922608,8.86103521224868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.36767578125,0.0,1526.5186767578125,1895.4371337890625,0.0,3717.859130859375,0.9040006995201112,1.0,0.0,3.0,1.0,0.0
12247560,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7459270358085632,0.3276554346084595,0.3000608086585998,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.8356059193611145,0.4658235609531402,0.4460267126560211,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.9990000128746032,0.8967573046684265,0.5634089708328247,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7473716735839844,0.3297707438468933,0.3179110288619995,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.6256147623062134,0.1899985522031784,0.8833778500556946,285.07891845703125,284.95001220703125,296.8768615722656,287.9230041503906,297.0114440917969,297.0592956542969,285.0791320800781,1.0,0.6075625419616699,0.3656518757343292,0.3656518757343292,1.0,1.0,-3.014728784561157,0.7967725396156311,2.217956304550171,0.1150406301021575,0.9003293514251709,0.9003293514251709,0.0,214.77322387695312,208.0,37712.41796875,0.0,2665.330810546875,1.0,281.2418518066406,283.7117919921875,290.8525085449219,293.24578857421875,293.1499938964844,293.1499938964844,280.95001220703125,35899.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927609086036682,1.0,0.0,0.0,3.646815776824951,3.64683985710144,8.874031323102827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.01220703125,0.0,1528.8779296875,1895.4371337890625,0.0,3659.206298828125,0.9045097231864928,1.0,0.0,3.0,1.0,0.0
12247620,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7445052862167358,0.3248187601566314,0.2979166209697723,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8341550827026367,0.4622287452220917,0.4430478513240814,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.8957159519195557,0.5627694129943848,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7463196516036987,0.3275840282440185,0.3161443769931793,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6240401268005371,0.1880260109901428,0.8753254413604736,284.8890380859375,284.95001220703125,296.819091796875,287.896240234375,296.9906005859375,297.0518798828125,284.8868408203125,1.0,0.6049437522888184,0.3662091493606567,0.3662091493606567,1.0,1.0,-2.995992422103882,0.7921299934387207,2.203862428665161,0.1146626472473144,0.8980041742324829,0.8980041742324829,0.0,213.68614196777344,211.0,38514.91015625,0.0,2623.89404296875,1.0,280.9578552246094,283.4863586425781,290.9279479980469,293.431396484375,293.1499938964844,293.1499938964844,281.25,36043.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382930397987366,1.0,0.0,0.0,3.646052837371826,3.646076917648315,8.870318879417027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.9404296875,0.0,1529.1097412109375,1895.4371337890625,0.0,3756.912109375,0.904411792755127,1.0,0.0,3.0,1.0,0.0
12247680,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7445052862167358,0.3248187601566314,0.2979166209697723,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8341550827026367,0.4622287452220917,0.4430478513240814,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.8957159519195557,0.5627694129943848,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7463196516036987,0.3275840282440185,0.3161443769931793,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6240401268005371,0.1880260109901428,0.8753254413604736,284.8890380859375,284.95001220703125,296.819091796875,287.896240234375,296.9906005859375,297.0518798828125,284.8868408203125,1.0,0.6049437522888184,0.3662091493606567,0.3662091493606567,1.0,1.0,-2.995992422103882,0.7921299934387207,2.203862428665161,0.1146626472473144,0.8980041742324829,0.8980041742324829,0.0,213.68614196777344,211.0,38514.91015625,0.0,2623.89404296875,1.0,280.9578552246094,283.4863586425781,290.9279479980469,293.431396484375,293.1499938964844,293.1499938964844,281.25,36043.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382930397987366,1.0,0.0,0.0,3.646052837371826,3.646076917648315,8.870318879417027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.9404296875,0.0,1529.1097412109375,1895.4371337890625,0.0,3756.912109375,0.904411792755127,1.0,0.0,3.0,1.0,0.0
12247740,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7416690587997437,0.3224319815635681,0.2955540120601654,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8311517834663391,0.4589739143848419,0.4397808015346527,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.8944988250732422,0.5651272535324097,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.743824303150177,0.3255750238895416,0.314121663570404,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.6212171316146851,0.1861108094453811,0.8664917945861816,285.038818359375,284.95001220703125,296.7613220214844,287.869384765625,296.9709167480469,297.0458374023437,285.039306640625,1.0,0.6033327579498291,0.3667663931846618,0.3667663931846618,1.0,1.0,-2.979002952575684,0.7880427837371826,2.190960168838501,0.1144493296742439,0.9004265666007996,0.9004265666007996,0.0,214.328353881836,199.0,37266.18359375,0.0,2594.967041015625,1.0,281.2421264648437,283.6814880371094,290.825439453125,293.20574951171875,293.1499938964844,293.1499938964844,280.95001220703125,35917.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925899624824524,1.0,0.0,0.0,3.64840316772461,3.648427248001098,8.881758049028576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.1318359375,0.0,1530.7733154296875,1895.4371337890625,0.0,3643.500732421875,0.904873549938202,1.0,0.0,3.0,1.0,0.0
12247800,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7416690587997437,0.3224319815635681,0.2955540120601654,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8311517834663391,0.4589739143848419,0.4397808015346527,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.8944988250732422,0.5651272535324097,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.743824303150177,0.3255750238895416,0.314121663570404,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.6212171316146851,0.1861108094453811,0.8664917945861816,285.038818359375,284.95001220703125,296.7613220214844,287.869384765625,296.9709167480469,297.0458374023437,285.039306640625,1.0,0.6033327579498291,0.3667663931846618,0.3667663931846618,1.0,1.0,-2.979002952575684,0.7880427837371826,2.190960168838501,0.1144493296742439,0.9004265666007996,0.9004265666007996,0.0,214.328353881836,199.0,37266.18359375,0.0,2594.967041015625,1.0,281.2421264648437,283.6814880371094,290.825439453125,293.20574951171875,293.1499938964844,293.1499938964844,280.95001220703125,35917.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925899624824524,1.0,0.0,0.0,3.64840316772461,3.648427248001098,8.881758049028576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.1318359375,0.0,1530.7733154296875,1895.4371337890625,0.0,3643.500732421875,0.904873549938202,1.0,0.0,3.0,1.0,0.0
12247860,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.7416181564331055,0.319272518157959,0.2929731905460357,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8312984108924866,0.4549852013587951,0.4362834990024566,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9990000128746032,0.8921199440956116,0.5603152513504028,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7441502213478088,0.323022723197937,0.3118802309036255,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.6206743121147156,0.1838730573654174,0.8567626476287842,284.8442687988281,284.95001220703125,296.7035827636719,287.84246826171875,296.9458312988281,297.03253173828125,284.8415832519531,1.0,0.5975150465965271,0.367444634437561,0.367444634437561,1.0,1.0,-2.9515457153320312,0.7807737588882446,2.170772075653076,0.1137277707457542,0.8974916338920593,0.8974916338920593,0.0,210.62744140625,202.0,37981.28125,0.0,2524.88525390625,1.0,280.9578552246094,283.45172119140625,290.8758239746094,293.3538513183594,293.1499938964844,293.1499938964844,281.25,36084.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364752173423768,1.0,0.0,0.0,3.6462345123291016,3.646258592605591,8.871202794580313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.8095703125,0.0,1529.6121826171875,1895.4371337890625,0.0,3740.346435546875,0.9044768214225768,1.0,0.0,3.0,1.0,0.0
