time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247920,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.7416181564331055,0.319272518157959,0.2929731905460357,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8312984108924866,0.4549852013587951,0.4362834990024566,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9990000128746032,0.8921199440956116,0.5603152513504028,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7441502213478088,0.323022723197937,0.3118802309036255,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.6206743121147156,0.1838730573654174,0.8567626476287842,284.8442687988281,284.95001220703125,296.7035827636719,287.84246826171875,296.9458312988281,297.03253173828125,284.8415832519531,1.0,0.5975150465965271,0.367444634437561,0.367444634437561,1.0,1.0,-2.9515457153320312,0.7807737588882446,2.170772075653076,0.1137277707457542,0.8974916338920593,0.8974916338920593,0.0,210.62744140625,202.0,37981.28125,0.0,2524.88525390625,1.0,280.9578552246094,283.45172119140625,290.8758239746094,293.3538513183594,293.1499938964844,293.1499938964844,281.25,36084.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364752173423768,1.0,0.0,0.0,3.6462345123291016,3.646258592605591,8.871202794580313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.8095703125,0.0,1529.6121826171875,1895.4371337890625,0.0,3740.346435546875,0.9044768214225768,1.0,0.0,3.0,1.0,0.0
12247980,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7399839758872986,0.3167239427566528,0.2903663516044616,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8296507596969604,0.4515005648136139,0.4326933920383453,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.8911705613136292,0.5592629313468933,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7428281903266907,0.3207845389842987,0.3095402419567108,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6187046766281128,0.1817974597215652,0.8467424511909485,284.9896850585937,284.95001220703125,296.64581298828125,287.81549072265625,296.9279479980469,297.0289306640625,284.99005126953125,1.0,0.5941146612167358,0.3681228756904602,0.3681228756904602,1.0,1.0,-2.9279582500457764,0.7747852802276611,2.1531729698181152,0.1129635125398635,0.8992214798927307,0.8992214798927307,0.0,209.1387481689453,205.0,36673.22265625,0.0,2474.04248046875,1.0,281.2421264648437,283.64404296875,290.7649230957031,293.1113586425781,293.1499938964844,293.1499938964844,281.54998779296875,35974.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922548234462738,1.0,0.0,0.0,3.646451711654663,3.646475791931152,8.872259513736935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.49169921875,0.0,1529.0333251953125,1895.4371337890625,0.0,3612.656494140625,0.9044750332832336,1.0,0.0,3.0,1.0,0.0
12248040,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7399839758872986,0.3167239427566528,0.2903663516044616,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8296507596969604,0.4515005648136139,0.4326933920383453,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.8911705613136292,0.5592629313468933,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7428281903266907,0.3207845389842987,0.3095402419567108,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6187046766281128,0.1817974597215652,0.8467424511909485,284.9896850585937,284.95001220703125,296.64581298828125,287.81549072265625,296.9279479980469,297.0289306640625,284.99005126953125,1.0,0.5941146612167358,0.3681228756904602,0.3681228756904602,1.0,1.0,-2.9279582500457764,0.7747852802276611,2.1531729698181152,0.1129635125398635,0.8992214798927307,0.8992214798927307,0.0,209.1387481689453,205.0,36673.22265625,0.0,2474.04248046875,1.0,281.2421264648437,283.64404296875,290.7649230957031,293.1113586425781,293.1499938964844,293.1499938964844,281.54998779296875,35974.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922548234462738,1.0,0.0,0.0,3.646451711654663,3.646475791931152,8.872259513736935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.49169921875,0.0,1529.0333251953125,1895.4371337890625,0.0,3612.656494140625,0.9044750332832336,1.0,0.0,3.0,1.0,0.0
12248100,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184387207031,0.7391716837882996,0.3158260285854339,0.2894434034824371,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201171875,0.8287232518196106,0.4501364827156067,0.4312847256660461,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217346191406,0.9990000128746032,0.8911072015762329,0.5594530701637268,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.7420834302902222,0.3199462592601776,0.3086572885513305,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139831542969,0.6176653504371643,0.1809543669223785,0.8426610231399536,285.1199035644531,284.95001220703125,296.616943359375,287.8019714355469,296.9216003417969,297.0307312011719,285.1280212402344,1.0,0.5930081605911255,0.3684619963169098,0.3684619963169098,1.0,1.0,-2.9194133281707764,0.7728534936904907,2.146559953689575,0.1129794493317604,0.9016054272651672,0.9016054272651672,0.0,208.91748046875,205.0,35672.72265625,0.0,2457.37255859375,1.0,281.49871826171875,283.8165283203125,290.7077941894531,292.93280029296875,293.1499938964844,293.1499938964844,281.54998779296875,35872.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108744263648988,1.0,0.0,0.0,3.6490108966827393,3.649034976959229,8.884717885848659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.12451171875,0.0,1531.111328125,1895.4371337890625,0.0,3504.717041015625,0.905014991760254,1.0,0.0,3.0,1.0,0.0
12248160,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.7384749054908752,0.3151145279407501,0.2887761890888214,296.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622009277344,0.8278603553771973,0.4489750564098358,0.4301511943340301,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9990000128746032,0.8912129998207092,0.5598575472831726,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.7414055466651917,0.31926229596138,0.3079806864261627,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615295410156,0.6167071461677551,0.1802347600460052,0.8392868638038635,285.1622009277344,284.95001220703125,296.5881042480469,287.7884521484375,296.91656494140625,297.034423828125,285.16290283203125,1.0,0.5922501087188721,0.368878424167633,0.368878424167633,1.0,1.0,-2.91286301612854,0.7717702388763428,2.1410927772521973,0.1134053170680999,0.9034920930862428,0.9034920930862428,0.0,208.891357421875,208.0,35502.07421875,0.0,2445.35888671875,1.0,281.5417175292969,283.8617858886719,290.7145080566406,292.96905517578125,293.1499938964844,293.1499938964844,281.25,35784.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041133522987366,1.0,0.0,0.0,3.653876781463623,3.653900861740112,8.908428412723879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.7841796875,0.0,1535.8690185546875,1895.4371337890625,0.0,3441.895751953125,0.9060112833976746,1.0,0.0,3.0,1.0,0.0
12248220,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.735606849193573,0.3122897446155548,0.2867317795753479,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.824711263179779,0.4453396201133728,0.427225798368454,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9990000128746032,0.8882625699043274,0.5629128217697144,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7387799620628357,0.3169185221195221,0.3061609268188476,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.6136918663978577,0.1782439649105072,0.8315919041633606,284.970703125,284.95001220703125,296.5304260253906,287.7613525390625,296.8927917480469,297.02325439453125,284.9685363769531,1.0,0.5913244485855103,0.3697112500667572,0.3697112500667572,1.0,1.0,-2.899130344390869,0.7693964242935181,2.129733800888061,0.1143280640244484,0.9022382497787476,0.9022382497787476,0.0,210.06089782714844,196.0,36282.4765625,0.0,2426.358154296875,1.0,281.2577819824219,283.6322937011719,290.79620361328125,293.1608581542969,293.1499938964844,293.1499938964844,280.95001220703125,35922.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155827164649964,1.0,0.0,0.0,3.6576433181762695,3.657667398452759,8.926804184739012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.81689453125,0.0,1541.1065673828125,1895.4371337890625,0.0,3548.33837890625,0.9069209694862366,1.0,0.0,3.0,1.0,0.0
12248280,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.735606849193573,0.3122897446155548,0.2867317795753479,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.824711263179779,0.4453396201133728,0.427225798368454,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9990000128746032,0.8882625699043274,0.5629128217697144,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7387799620628357,0.3169185221195221,0.3061609268188476,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.6136918663978577,0.1782439649105072,0.8315919041633606,284.970703125,284.95001220703125,296.5304260253906,287.7613525390625,296.8927917480469,297.02325439453125,284.9685363769531,1.0,0.5913244485855103,0.3697112500667572,0.3697112500667572,1.0,1.0,-2.899130344390869,0.7693964242935181,2.129733800888061,0.1143280640244484,0.9022382497787476,0.9022382497787476,0.0,210.06089782714844,196.0,36282.4765625,0.0,2426.358154296875,1.0,281.2577819824219,283.6322937011719,290.79620361328125,293.1608581542969,293.1499938964844,293.1499938964844,280.95001220703125,35922.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155827164649964,1.0,0.0,0.0,3.6576433181762695,3.657667398452759,8.926804184739012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.81689453125,0.0,1541.1065673828125,1895.4371337890625,0.0,3548.33837890625,0.9069209694862366,1.0,0.0,3.0,1.0,0.0
12248340,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76568603515625,0.7341393828392029,0.3087121248245239,0.2837086319923401,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650451660156,0.8234307765960693,0.440981924533844,0.4233423471450805,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643737792969,0.9990000128746032,0.8833425641059875,0.5605881810188293,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7656555175781,0.7377314567565918,0.3139269649982452,0.3035066425800323,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674560546875,0.6119497418403625,0.175848588347435,0.8213436007499695,284.7651062011719,284.95001220703125,296.4792175292969,287.7372741699219,296.86474609375,297.00360107421875,284.7616271972656,1.0,0.5864349007606506,0.3704515397548675,0.3704515397548675,1.0,1.0,-2.8725478649139404,0.7624601125717163,2.1100876331329346,0.113721378147602,0.898341953754425,0.898341953754425,0.0,207.794189453125,196.0,37035.1953125,0.0,2367.767578125,1.0,280.9623107910156,283.3907775878906,290.80389404296875,293.24560546875,293.1499938964844,293.1499938964844,280.95001220703125,36139.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305534362792968,1.0,0.0,0.0,3.653539657592773,3.653563737869263,8.906784501050424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.16845703125,0.0,1538.1541748046875,1895.4371337890625,0.0,3686.213134765625,0.906138837337494,1.0,0.0,3.0,1.0,0.0
12248400,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.7340350151062012,0.3082491159439087,0.2832754552364349,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.8233713507652283,0.440412312746048,0.4227925837039947,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566833496094,0.9990000128746032,0.8827412724494934,0.5599899291992188,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576904296875,0.7376842498779297,0.3135288059711456,0.3031202256679535,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.6117932796478271,0.1755283325910568,0.819865345954895,284.7572631835937,284.95001220703125,296.4728088378906,287.7342529296875,296.8614807128906,297.00146484375,284.75445556640625,1.0,0.5856356620788574,0.3705440759658813,0.3705440759658813,1.0,1.0,-2.868407249450684,0.7613183259963989,2.107088804244995,0.1135339140892028,0.8979570865631104,0.8979570865631104,0.0,207.3112030029297,184.0,37001.26171875,0.0,2358.089599609375,1.0,280.9582214355469,283.3836364746094,290.7930603027344,293.2269897460937,293.1499938964844,293.1499938964844,281.25,36156.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311593770980836,1.0,0.0,0.0,3.652630567550659,3.652654647827149,8.902352419681847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.17822265625,0.0,1537.2725830078125,1895.4371337890625,0.0,3691.763427734375,0.905951976776123,1.0,0.0,3.0,1.0,0.0
12248460,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7350645661354065,0.3052591383457184,0.2800425887107849,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8248260617256165,0.4363690614700317,0.4184424877166748,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.8802335858345032,0.5510932207107544,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7390037178993225,0.3107174634933471,0.3000242114067077,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.611937403678894,0.1731113940477371,0.8073853850364685,284.89727783203125,284.95001220703125,296.4152526855469,287.7071228027344,296.8415222167969,296.99481201171875,284.8970642089844,1.0,0.5771855711936951,0.3713497221469879,0.3713497221469879,1.0,1.0,-2.8298802375793457,0.7505225539207458,2.079357624053955,0.1115009412169456,0.898431658744812,0.898431658744812,0.0,201.0347595214844,187.0,35580.16796875,0.0,2260.585205078125,1.0,281.2421875,283.5714111328125,290.6543884277344,292.94256591796875,293.1499938964844,293.1499938964844,281.54998779296875,36078.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163275957107544,1.0,0.0,0.0,3.6490354537963854,3.649059534072876,8.884837257028266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.17578125,0.0,1532.683349609375,1895.4371337890625,0.0,3555.229248046875,0.9051210284233092,1.0,0.0,3.0,1.0,0.0
12248520,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7350645661354065,0.3052591383457184,0.2800425887107849,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8248260617256165,0.4363690614700317,0.4184424877166748,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.8802335858345032,0.5510932207107544,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7390037178993225,0.3107174634933471,0.3000242114067077,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.611937403678894,0.1731113940477371,0.8073853850364685,284.89727783203125,284.95001220703125,296.4152526855469,287.7071228027344,296.8415222167969,296.99481201171875,284.8970642089844,1.0,0.5771855711936951,0.3713497221469879,0.3713497221469879,1.0,1.0,-2.8298802375793457,0.7505225539207458,2.079357624053955,0.1115009412169456,0.898431658744812,0.898431658744812,0.0,201.0347595214844,187.0,35580.16796875,0.0,2260.585205078125,1.0,281.2421875,283.5714111328125,290.6543884277344,292.94256591796875,293.1499938964844,293.1499938964844,281.54998779296875,36078.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163275957107544,1.0,0.0,0.0,3.6490354537963854,3.649059534072876,8.884837257028266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.17578125,0.0,1532.683349609375,1895.4371337890625,0.0,3555.229248046875,0.9051210284233092,1.0,0.0,3.0,1.0,0.0
12248580,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7355700135231018,0.3034035563468933,0.2780845165252685,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8253234624862671,0.4334780871868133,0.4153989851474762,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9990000128746032,0.8808667659759521,0.5460249185562134,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.739508867263794,0.3087762892246246,0.2979178130626678,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.6114612817764282,0.1713059395551681,0.7981797456741333,285.0606384277344,284.95001220703125,296.3577575683594,287.6799621582031,296.83111572265625,297.0013732910156,285.0610656738281,1.0,0.5722588300704956,0.3721553981304168,0.3721553981304168,1.0,1.0,-2.804164409637451,0.7439752221107483,2.060189247131348,0.1106449365615844,0.9012768864631652,0.9012768864631652,0.0,197.3573303222656,190.0,34239.078125,0.0,2199.229248046875,1.0,281.541748046875,283.7823791503906,290.5935363769531,292.776611328125,293.1499938964844,293.1499938964844,281.25,35912.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951869606971741,1.0,0.0,0.0,3.651692390441896,3.6517162322998047,8.897779366634495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.29736328125,0.0,1534.39892578125,1895.4371337890625,0.0,3358.679931640625,0.9056090712547302,1.0,0.0,3.0,1.0,0.0
12248640,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7355700135231018,0.3034035563468933,0.2780845165252685,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8253234624862671,0.4334780871868133,0.4153989851474762,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9990000128746032,0.8808667659759521,0.5460249185562134,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.739508867263794,0.3087762892246246,0.2979178130626678,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.6114612817764282,0.1713059395551681,0.7981797456741333,285.0606384277344,284.95001220703125,296.3577575683594,287.6799621582031,296.83111572265625,297.0013732910156,285.0610656738281,1.0,0.5722588300704956,0.3721553981304168,0.3721553981304168,1.0,1.0,-2.804164409637451,0.7439752221107483,2.060189247131348,0.1106449365615844,0.9012768864631652,0.9012768864631652,0.0,197.3573303222656,190.0,34239.078125,0.0,2199.229248046875,1.0,281.541748046875,283.7823791503906,290.5935363769531,292.776611328125,293.1499938964844,293.1499938964844,281.25,35912.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951869606971741,1.0,0.0,0.0,3.651692390441896,3.6517162322998047,8.897779366634495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.29736328125,0.0,1534.39892578125,1895.4371337890625,0.0,3358.679931640625,0.9056090712547302,1.0,0.0,3.0,1.0,0.0
12248700,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.7352293133735657,0.3021564185619354,0.2771860659122467,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.8249040246009827,0.4317699670791626,0.4139999449253082,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9990000128746032,0.8804019093513489,0.5450766086578369,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.7391815185546875,0.3076273500919342,0.2969780564308166,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.6107455492019653,0.1703370958566665,0.7941470742225647,284.9234313964844,284.95001220703125,296.3290710449219,287.6663818359375,296.8239440917969,297.002197265625,284.9136657714844,1.0,0.570612907409668,0.3725582063198089,0.3725582063198089,1.0,1.0,-2.79428768157959,0.7416821718215942,2.052605628967285,0.1106431856751442,0.8997918367385864,0.8997918367385864,0.0,196.4918670654297,190.0,34997.453125,0.0,2178.51953125,1.0,281.298583984375,283.6077575683594,290.67388916015625,292.9861755371094,293.1499938964844,293.1499938964844,281.25,35985.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007320404052734,1.0,0.0,0.0,3.6521291732788086,3.652153253555298,8.89990928953921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.36328125,0.0,1535.427978515625,1895.4371337890625,0.0,3410.4072265625,0.9057015180587769,1.0,0.0,3.0,1.0,0.0
12248760,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7339451313018799,0.300460547208786,0.2758340537548065,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8235630393028259,0.4296246469020843,0.4121575951576233,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9990000128746032,0.8787586688995361,0.5454958081245422,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7380288243293762,0.3061454594135284,0.2957190275192261,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6092615723609924,0.1691654920578003,0.7893193364143372,284.86572265625,284.95001220703125,296.3003845214844,287.6528015136719,296.81298828125,296.99786376953125,284.8633728027344,1.0,0.5692828893661499,0.3731146156787872,0.3731146156787872,1.0,1.0,-2.7836389541625977,0.7394863963127136,2.04415249824524,0.1109280437231063,0.8986061811447144,0.8986061811447144,0.0,196.3314514160156,193.0,34982.609375,0.0,2159.993896484375,1.0,281.25787353515625,283.55224609375,290.6781005859375,292.96356201171875,293.1499938964844,293.1499938964844,281.54998779296875,36067.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046632647514344,1.0,0.0,0.0,3.65008807182312,3.6501119136810303,8.889962828106945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.1240234375,0.0,1533.77490234375,1895.4371337890625,0.0,3447.0126953125,0.9053297638893129,1.0,0.0,3.0,1.0,0.0
12248820,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7309747934341431,0.2979273796081543,0.2733447551727295,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.820309579372406,0.4260926246643066,0.4086317121982574,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.8758570551872253,0.5477293133735657,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7352105975151062,0.3037064969539642,0.2932866811752319,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6057323813438416,0.1671060621738433,0.7798177599906921,285.021484375,284.95001220703125,296.2430725097656,287.6256408691406,296.7948913574219,296.994384765625,285.02203369140625,1.0,0.5674224495887756,0.374227374792099,0.374227374792099,1.0,1.0,-2.7647459506988525,0.7359306216239929,2.028815507888794,0.1116902604699134,0.9008261561393738,0.9008261561393738,0.0,196.84567260742188,196.0,33824.5,0.0,2131.177978515625,1.0,281.54217529296875,283.752685546875,290.5745544433594,292.7418212890625,293.1499938964844,293.1499938964844,281.25,35941.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907416462898254,1.0,0.0,0.0,3.6514644622802734,3.651488304138184,8.896669214664144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.70263671875,0.0,1534.3616943359375,1895.4371337890625,0.0,3317.142822265625,0.9055760502815248,1.0,0.0,3.0,1.0,0.0
12248880,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7309747934341431,0.2979273796081543,0.2733447551727295,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.820309579372406,0.4260926246643066,0.4086317121982574,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.8758570551872253,0.5477293133735657,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7352105975151062,0.3037064969539642,0.2932866811752319,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6057323813438416,0.1671060621738433,0.7798177599906921,285.021484375,284.95001220703125,296.2430725097656,287.6256408691406,296.7948913574219,296.994384765625,285.02203369140625,1.0,0.5674224495887756,0.374227374792099,0.374227374792099,1.0,1.0,-2.7647459506988525,0.7359306216239929,2.028815507888794,0.1116902604699134,0.9008261561393738,0.9008261561393738,0.0,196.84567260742188,196.0,33824.5,0.0,2131.177978515625,1.0,281.54217529296875,283.752685546875,290.5745544433594,292.7418212890625,293.1499938964844,293.1499938964844,281.25,35941.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907416462898254,1.0,0.0,0.0,3.6514644622802734,3.651488304138184,8.896669214664144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.70263671875,0.0,1534.3616943359375,1895.4371337890625,0.0,3317.142822265625,0.9055760502815248,1.0,0.0,3.0,1.0,0.0
12248940,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.7273622155189514,0.2946981489658355,0.2708570957183838,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.8162854313850403,0.421901524066925,0.4051040709018707,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.9990000128746032,0.8704831004142761,0.5515389442443848,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.7317708134651184,0.3008013963699341,0.2908728718757629,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.6015562415122986,0.1647878885269165,0.7705065608024597,284.8314208984375,284.95001220703125,296.1859130859375,287.5984802246094,296.7742004394531,296.9875793457031,284.82928466796875,1.0,0.5663614273071289,0.3753401637077331,0.3753401637077331,1.0,1.0,-2.7480080127716064,0.7330586314201355,2.014949321746826,0.1127661019563674,0.897732675075531,0.897732675075531,0.0,198.3030242919922,184.0,34573.21875,0.0,2110.590576171875,1.0,281.2578430175781,283.5260925292969,290.6337890625,292.8985595703125,293.1499938964844,293.1499938964844,281.54998779296875,36106.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901828110218048,1.0,0.0,0.0,3.648430585861206,3.6484546661376953,8.881891631062899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.2666015625,0.0,1532.218994140625,1895.4371337890625,0.0,3420.619384765625,0.9049849510192872,1.0,0.0,3.0,1.0,0.0
12249000,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.7273622155189514,0.2946981489658355,0.2708570957183838,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.8162854313850403,0.421901524066925,0.4051040709018707,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.9990000128746032,0.8704831004142761,0.5515389442443848,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.7317708134651184,0.3008013963699341,0.2908728718757629,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.6015562415122986,0.1647878885269165,0.7705065608024597,284.8314208984375,284.95001220703125,296.1859130859375,287.5984802246094,296.7742004394531,296.9875793457031,284.82928466796875,1.0,0.5663614273071289,0.3753401637077331,0.3753401637077331,1.0,1.0,-2.7480080127716064,0.7330586314201355,2.014949321746826,0.1127661019563674,0.897732675075531,0.897732675075531,0.0,198.3030242919922,184.0,34573.21875,0.0,2110.590576171875,1.0,281.2578430175781,283.5260925292969,290.6337890625,292.8985595703125,293.1499938964844,293.1499938964844,281.54998779296875,36106.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901828110218048,1.0,0.0,0.0,3.648430585861206,3.6484546661376953,8.881891631062899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.2666015625,0.0,1532.218994140625,1895.4371337890625,0.0,3420.619384765625,0.9049849510192872,1.0,0.0,3.0,1.0,0.0
12249060,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7265931963920593,0.2919784784317016,0.2680672109127044,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8155738711357117,0.4181197583675384,0.4012055397033691,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.8659500479698181,0.547731339931488,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7311894297599792,0.2981681525707245,0.2881206274032593,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.5999332666397095,0.1625506430864334,0.7596197724342346,284.982666015625,284.95001220703125,296.1288452148437,287.57135009765625,296.7572937011719,296.9853210449219,284.9827575683594,1.0,0.5606653094291687,0.3762691915035248,0.3762691915035248,1.0,1.0,-2.7190160751342773,0.7255385518074036,1.9934775829315183,0.1120278462767601,0.8994278311729431,0.8994278311729431,0.0,195.2267303466797,172.0,33291.6953125,0.0,2049.407470703125,1.0,281.5421447753906,283.7217712402344,290.5198974609375,292.6612854003906,293.1499938964844,293.1499938964844,281.8500061035156,35988.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887705385684967,1.0,0.0,0.0,3.648137092590332,3.648161172866821,8.880462587512739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.1064453125,0.0,1531.01025390625,1895.4371337890625,0.0,3288.7421875,0.904861867427826,1.0,0.0,3.0,1.0,0.0
12249120,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7265931963920593,0.2919784784317016,0.2680672109127044,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8155738711357117,0.4181197583675384,0.4012055397033691,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.8659500479698181,0.547731339931488,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7311894297599792,0.2981681525707245,0.2881206274032593,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.5999332666397095,0.1625506430864334,0.7596197724342346,284.982666015625,284.95001220703125,296.1288452148437,287.57135009765625,296.7572937011719,296.9853210449219,284.9827575683594,1.0,0.5606653094291687,0.3762691915035248,0.3762691915035248,1.0,1.0,-2.7190160751342773,0.7255385518074036,1.9934775829315183,0.1120278462767601,0.8994278311729431,0.8994278311729431,0.0,195.2267303466797,172.0,33291.6953125,0.0,2049.407470703125,1.0,281.5421447753906,283.7217712402344,290.5198974609375,292.6612854003906,293.1499938964844,293.1499938964844,281.8500061035156,35988.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887705385684967,1.0,0.0,0.0,3.648137092590332,3.648161172866821,8.880462587512739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.1064453125,0.0,1531.01025390625,1895.4371337890625,0.0,3288.7421875,0.904861867427826,1.0,0.0,3.0,1.0,0.0
12249180,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.729293167591095,0.2902108132839203,0.2661048471927643,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.8185926079750061,0.4152757823467254,0.3981280624866485,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.9990000128746032,0.8653154373168945,0.5372229814529419,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7338501214981079,0.2962366044521332,0.2859414517879486,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.6014644503593445,0.160795584321022,0.7501963376998901,285.1515197753906,284.95001220703125,296.0719299316406,287.54425048828125,296.74444580078125,296.9884033203125,285.1516418457031,1.0,0.552507221698761,0.3771982192993164,0.3771982192993164,1.0,1.0,-2.686391115188598,0.716722846031189,1.96966814994812,0.1106764674186706,0.9035529494285583,0.9035529494285583,0.0,188.4914093017578,175.0,32059.275390625,0.0,1966.8818359375,1.0,281.8417663574219,283.938232421875,290.4643859863281,292.51416015625,293.1499938964844,293.1499938964844,281.54998779296875,35798.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679388761520386,1.0,0.0,0.0,3.655055046081543,3.655079126358032,8.914174145502329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.86767578125,0.0,1537.292236328125,1895.4371337890625,0.0,3103.4755859375,0.9062836170196532,1.0,0.0,3.0,1.0,0.0
12249240,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.729293167591095,0.2902108132839203,0.2661048471927643,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.8185926079750061,0.4152757823467254,0.3981280624866485,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.9990000128746032,0.8653154373168945,0.5372229814529419,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7338501214981079,0.2962366044521332,0.2859414517879486,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.6014644503593445,0.160795584321022,0.7501963376998901,285.1515197753906,284.95001220703125,296.0719299316406,287.54425048828125,296.74444580078125,296.9884033203125,285.1516418457031,1.0,0.552507221698761,0.3771982192993164,0.3771982192993164,1.0,1.0,-2.686391115188598,0.716722846031189,1.96966814994812,0.1106764674186706,0.9035529494285583,0.9035529494285583,0.0,188.4914093017578,175.0,32059.275390625,0.0,1966.8818359375,1.0,281.8417663574219,283.938232421875,290.4643859863281,292.51416015625,293.1499938964844,293.1499938964844,281.54998779296875,35798.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679388761520386,1.0,0.0,0.0,3.655055046081543,3.655079126358032,8.914174145502329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.86767578125,0.0,1537.292236328125,1895.4371337890625,0.0,3103.4755859375,0.9062836170196532,1.0,0.0,3.0,1.0,0.0
12249300,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.729902982711792,0.2890020608901977,0.2651947140693664,296.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8192415833473206,0.4135767221450805,0.3966898024082184,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.8649951219558716,0.5339351296424866,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7344489097595215,0.2950738072395324,0.284943163394928,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.6015943884849548,0.1598546504974365,0.746042013168335,285.0054626464844,284.95001220703125,296.0435485839844,287.5307312011719,296.7377319335937,296.9897155761719,284.99432373046875,1.0,0.5498682260513306,0.377662718296051,0.377662718296051,1.0,1.0,-2.6734185218811035,0.7134402990341187,1.9599782228469849,0.1102738454937934,0.902533233165741,0.902533233165741,0.0,186.3089294433593,175.0,32678.80859375,0.0,1936.81494140625,1.0,281.59844970703125,283.7536926269531,290.5466003417969,292.72149658203125,293.1499938964844,293.1499938964844,281.54998779296875,35870.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744386434555054,1.0,0.0,0.0,3.657659292221069,3.657683372497559,8.926881491788663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.82275390625,0.0,1540.7342529296875,1895.4371337890625,0.0,3164.442626953125,0.9068582653999328,1.0,0.0,3.0,1.0,0.0
12249360,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.7292813658714294,0.2873261272907257,0.2638363838195801,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8186320662498474,0.4114275574684143,0.3948153555393219,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.9990000128746032,0.8635690212249756,0.532671332359314,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.7339391708374023,0.2935648262500763,0.2836303114891052,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.600664496421814,0.1587048321962356,0.7411655187606812,284.94091796875,284.95001220703125,296.0151672363281,287.5172119140625,296.7289123535156,296.98828125,284.9380798339844,1.0,0.5477132201194763,0.3782927989959717,0.3782927989959717,1.0,1.0,-2.6605782508850098,0.7105628848075867,1.9500151872634888,0.1103481203317642,0.901777982711792,0.901777982711792,0.0,185.2031707763672,178.0,32608.037109375,0.0,1912.0770263671875,1.0,281.55767822265625,283.6925354003906,290.54815673828125,292.6926574707031,293.1499938964844,293.1499938964844,281.25,35956.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788105845451355,1.0,0.0,0.0,3.657681703567505,3.657705783843994,8.926991199587064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.96240234375,0.0,1541.402587890625,1895.4371337890625,0.0,3205.432861328125,0.906950294971466,1.0,0.0,3.0,1.0,0.0
12249420,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.7278691530227661,0.2852928638458252,0.2621721029281616,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.8171838521957397,0.4088800251483917,0.392590194940567,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781066894531,0.9990000128746032,0.861089289188385,0.5326496958732605,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821655273437,0.7326850295066833,0.291746973991394,0.2820509374141693,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7883605957031,0.5989493131637573,0.1573356389999389,0.7354517579078674,284.7804870605469,284.95001220703125,295.9853210449219,287.5029602050781,296.71856689453125,296.9853210449219,284.770263671875,1.0,0.545870840549469,0.3789567053318023,0.3789567053318023,1.0,1.0,-2.6471152305603027,0.7075660824775696,1.9395490884780884,0.1104421913623809,0.8990584015846252,0.8990584015846252,0.0,184.72720336914065,178.0,33350.3046875,0.0,1889.437744140625,1.0,281.2962341308594,283.49481201171875,290.58111572265625,292.82733154296875,293.1499938964844,293.1499938964844,281.25,36093.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894910216331482,1.0,0.0,0.0,3.655547618865967,3.655571699142456,8.916576916817576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.89404296875,0.0,1540.052490234375,1895.4371337890625,0.0,3305.447265625,0.9065298438072203,1.0,0.0,3.0,1.0,0.0
12249480,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.7259595990180969,0.2832720875740051,0.2604328989982605,296.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7238464355469,0.815201997756958,0.406376838684082,0.3903222978115082,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232666015625,0.9990000128746032,0.858009934425354,0.5336362719535828,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.7309619188308716,0.2899351418018341,0.2804229259490967,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259826660156,0.5967651009559631,0.1559672504663467,0.7296611666679382,284.7239074707031,284.95001220703125,295.9585876464844,287.4902038574219,296.7085266113281,296.9816589355469,284.7210388183594,1.0,0.5444774627685547,0.3795529007911682,0.3795529007911682,1.0,1.0,-2.634571552276612,0.7047058939933777,1.9298657178878784,0.1104597225785255,0.8970171213150024,0.8970171213150024,0.0,184.811767578125,181.0,33296.69921875,0.0,1870.8843994140625,1.0,281.2581787109375,283.4420166015625,290.5469055175781,292.7538452148437,293.1499938964844,293.1499938964844,281.54998779296875,36201.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940313458442688,1.0,0.0,0.0,3.650996685028076,3.651020765304565,8.894389793567825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.1630859375,0.0,1535.7884521484375,1895.4371337890625,0.0,3347.886962890625,0.9056172966957092,1.0,0.0,3.0,1.0,0.0
12249540,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7220937013626099,0.2801746726036072,0.2573633790016174,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8109407424926758,0.4021786749362945,0.3860860466957092,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.8525269031524658,0.5364858508110046,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7272703051567078,0.2868441343307495,0.2773274183273315,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.5919229984283447,0.1534357815980911,0.7179882526397705,284.8758239746094,284.95001220703125,295.9021301269531,287.4632568359375,296.69000244140625,296.9776306152344,284.8763732910156,1.0,0.5422810912132263,0.3808130025863647,0.3808130025863647,1.0,1.0,-2.611464738845825,0.699794590473175,1.911669969558716,0.1107779443264007,0.897261381149292,0.897261381149292,0.0,185.51437377929688,184.0,32042.701171875,0.0,1839.5074462890625,1.0,281.5421447753906,283.6407470703125,290.4036560058594,292.4731140136719,293.1499938964844,293.1499938964844,281.8500061035156,36116.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776231408119202,1.0,0.0,0.0,3.6458702087402335,3.645894050598145,8.869429279911856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.44189453125,0.0,1529.4490966796875,1895.4371337890625,0.0,3194.3017578125,0.904441773891449,1.0,0.0,3.0,1.0,0.0
12249600,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7220937013626099,0.2801746726036072,0.2573633790016174,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8109407424926758,0.4021786749362945,0.3860860466957092,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.8525269031524658,0.5364858508110046,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7272703051567078,0.2868441343307495,0.2773274183273315,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.5919229984283447,0.1534357815980911,0.7179882526397705,284.8758239746094,284.95001220703125,295.9021301269531,287.4632568359375,296.69000244140625,296.9776306152344,284.8763732910156,1.0,0.5422810912132263,0.3808130025863647,0.3808130025863647,1.0,1.0,-2.611464738845825,0.699794590473175,1.911669969558716,0.1107779443264007,0.897261381149292,0.897261381149292,0.0,185.51437377929688,184.0,32042.701171875,0.0,1839.5074462890625,1.0,281.5421447753906,283.6407470703125,290.4036560058594,292.4731140136719,293.1499938964844,293.1499938964844,281.8500061035156,36116.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776231408119202,1.0,0.0,0.0,3.6458702087402335,3.645894050598145,8.869429279911856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.44189453125,0.0,1529.4490966796875,1895.4371337890625,0.0,3194.3017578125,0.904441773891449,1.0,0.0,3.0,1.0,0.0
12249660,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7189769744873047,0.2779569029808044,0.2553384900093078,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8071639537811279,0.3988617062568664,0.3829185366630554,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.8478592038154602,0.5396273732185364,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7240782380104065,0.2844192683696747,0.2750148773193359,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.5875832438468933,0.1513389348983764,0.7085641026496887,284.9759521484375,284.95001220703125,295.84588623046875,287.4364013671875,296.450927734375,296.9784545898437,284.9715881347656,1.0,0.5409667491912842,0.6284878253936768,0.6284878253936768,0.6000000238418579,1.0,-2.594895839691162,1.224190354347229,1.370705485343933,0.6383617520332336,0.8986997604370117,0.8986997604370117,0.0,186.6955718994141,172.0,30218.255859375,0.0,1818.9842529296875,1.0,281.8417358398437,283.8245849609375,290.33697509765625,292.2919921875,293.1499938964844,293.1499938964844,282.1499938964844,35996.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854072093963623,1.0,0.0,0.0,3.646061658859253,3.646085500717163,8.870360943546984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.072265625,0.0,1528.767333984375,1895.4371337890625,0.0,2973.4248046875,0.9043930768966676,1.0,0.0,3.0,1.0,0.0
12249720,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7189769744873047,0.2779569029808044,0.2553384900093078,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8071639537811279,0.3988617062568664,0.3829185366630554,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.8478592038154602,0.5396273732185364,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7240782380104065,0.2844192683696747,0.2750148773193359,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.5875832438468933,0.1513389348983764,0.7085641026496887,284.9759521484375,284.95001220703125,295.84588623046875,287.4364013671875,296.450927734375,296.9784545898437,284.9715881347656,1.0,0.5409667491912842,0.6284878253936768,0.6284878253936768,0.6000000238418579,1.0,-2.594895839691162,1.224190354347229,1.370705485343933,0.6383617520332336,0.8986997604370117,0.8986997604370117,0.0,186.6955718994141,172.0,30218.255859375,0.0,1818.9842529296875,1.0,281.8417358398437,283.8245849609375,290.33697509765625,292.2919921875,293.1499938964844,293.1499938964844,282.1499938964844,35996.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854072093963623,1.0,0.0,0.0,3.646061658859253,3.646085500717163,8.870360943546984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.072265625,0.0,1528.767333984375,1895.4371337890625,0.0,2973.4248046875,0.9043930768966676,1.0,0.0,3.0,1.0,0.0
