time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12249780,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.71977299451828,0.2759747207164764,0.2533803880214691,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.808022141456604,0.395816832780838,0.3798579573631286,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9990000128746032,0.8442760109901428,0.5336213707923889,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.7247334122657776,0.2822036445140838,0.272747665643692,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.5870803594589233,0.1494183540344238,0.6991391777992249,285.0918273925781,284.95001220703125,295.78985595703125,287.4096069335937,295.9851989746094,296.9809265136719,285.087158203125,1.0,0.5354122519493103,0.876162588596344,0.876162588596344,0.2000000029802322,1.0,-2.567619562149048,2.17022705078125,0.3973926901817322,1.5883713960647583,0.9017661213874816,0.9017661213874816,0.0,182.9701385498047,160.0,28400.130859375,0.0,1765.588134765625,1.0,282.1417541503906,284.002685546875,290.2937316894531,292.13555908203125,293.1499938964844,293.1499938964844,281.8500061035156,35853.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274701237678528,1.0,0.0,0.0,3.651214599609375,3.651238679885864,8.895452197066334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.44775390625,0.0,1533.4207763671875,1895.4371337890625,0.0,2724.907958984375,0.9054490923881532,1.0,0.0,3.0,1.0,0.0
12249840,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.71977299451828,0.2759747207164764,0.2533803880214691,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.808022141456604,0.395816832780838,0.3798579573631286,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9990000128746032,0.8442760109901428,0.5336213707923889,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.7247334122657776,0.2822036445140838,0.272747665643692,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.5870803594589233,0.1494183540344238,0.6991391777992249,285.0918273925781,284.95001220703125,295.78985595703125,287.4096069335937,295.9851989746094,296.9809265136719,285.087158203125,1.0,0.5354122519493103,0.876162588596344,0.876162588596344,0.2000000029802322,1.0,-2.567619562149048,2.17022705078125,0.3973926901817322,1.5883713960647583,0.9017661213874816,0.9017661213874816,0.0,182.9701385498047,160.0,28400.130859375,0.0,1765.588134765625,1.0,282.1417541503906,284.002685546875,290.2937316894531,292.13555908203125,293.1499938964844,293.1499938964844,281.8500061035156,35853.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274701237678528,1.0,0.0,0.0,3.651214599609375,3.651238679885864,8.895452197066334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.44775390625,0.0,1533.4207763671875,1895.4371337890625,0.0,2724.907958984375,0.9054490923881532,1.0,0.0,3.0,1.0,0.0
12249900,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.72095787525177,0.2744680047035217,0.2522436380386352,296.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.809445321559906,0.3938246369361877,0.3781817257404327,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9990000128746032,0.8422842621803284,0.5284613370895386,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7258829474449158,0.2807426750659942,0.2714961469173431,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.5876721143722534,0.1482904255390167,0.6941720843315125,284.86944580078125,284.95001220703125,295.76190185546875,287.396240234375,295.76318359375,296.98052978515625,284.8529663085937,1.0,0.5316407084465027,1.0,1.0,0.0,1.0,-2.550583600997925,2.550558567047119,2.483122261764948e-05,1.97119665145874,0.899095892906189,0.899095892906189,0.0,179.96572875976562,160.0,28314.7421875,0.0,1729.7740478515625,1.0,281.8985900878906,283.7749938964844,290.37579345703125,292.310546875,293.1499938964844,293.1499938964844,281.8500061035156,35994.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830385148525238,1.0,0.0,0.0,3.651236534118652,3.6512606143951416,8.895559062693792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.91650390625,0.0,1534.5059814453125,1895.4371337890625,0.0,2752.031005859375,0.9054786562919616,1.0,0.0,3.0,1.0,0.0
12249960,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.7214473485946655,0.2724671065807342,0.2505159676074981,296.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841491699219,0.8102499842643738,0.3913173079490661,0.3759118318557739,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833251953125,0.9990000128746032,0.8396076560020447,0.5237081050872803,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848815917969,0.7264895439147949,0.2788624763488769,0.2697821259498596,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.587677001953125,0.1468935310840606,0.6879428625106812,284.7842712402344,284.95001220703125,295.7340087890625,287.3829040527344,295.7352294921875,296.977294921875,284.7801208496094,1.0,0.5271749496459961,1.0,1.0,0.0,1.0,-2.530531167984009,2.530525922775269,5.151404820935568e-06,1.955815434455872,0.8970706462860107,0.8970706462860107,0.0,176.84249877929688,163.0,28096.849609375,0.0,1687.913818359375,1.0,281.8578186035156,283.7039794921875,290.3711242675781,292.2543029785156,293.1499938964844,293.1499938964844,282.1499938964844,36132.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301509022712708,1.0,0.0,0.0,3.647465944290161,3.6474900245666495,8.877195227796619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.90185546875,0.0,1531.341552734375,1895.4371337890625,0.0,2749.850341796875,0.904777765274048,1.0,0.0,3.0,1.0,0.0
12250020,296.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.7208505868911743,0.2707999944686889,0.2487406730651855,296.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.8097289204597473,0.3890322148799896,0.3735025227069855,296.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9990000128746032,0.837604820728302,0.5213693380355835,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.725959062576294,0.2771182358264923,0.2679434716701507,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.586466372013092,0.1455303132534027,0.6812574863433838,284.9222106933594,284.95001220703125,295.7046813964844,287.3688659667969,295.7059326171875,296.9750061035156,284.9317321777344,1.0,0.5241367816925049,1.0,1.0,0.0,1.0,-2.5124399662017822,2.512434959411621,5.077456535218516e-06,1.941720485687256,0.8981441259384155,0.8981441259384155,0.0,175.0340576171875,163.0,27302.251953125,0.0,1654.972412109375,1.0,282.10577392578125,283.87890625,290.2737731933594,292.02032470703125,293.1499938964844,293.1499938964844,282.1499938964844,36074.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160234689712524,1.0,0.0,0.0,3.645559072494507,3.645582914352417,8.867916108101781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.30078125,0.0,1528.78662109375,1895.4371337890625,0.0,2618.77001953125,0.9043776392936708,1.0,0.0,3.0,1.0,0.0
12250080,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.7204102873802185,0.269704669713974,0.2476030439138412,296.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.8091959953308105,0.3873682916164398,0.3717755675315857,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.9990000128746032,0.8363714218139648,0.5199936032295227,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.725433349609375,0.2758442759513855,0.2666115164756775,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.5853350162506104,0.1444832980632782,0.6761152148246765,284.9618530273437,284.95001220703125,295.67840576171875,287.3562927246094,295.6796264648437,296.9750061035156,284.9623107910156,1.0,0.5219550132751465,1.0,1.0,0.0,1.0,-2.499561786651612,2.49955677986145,5.025501195632387e-06,1.9317375421524048,0.8986683487892151,0.8986683487892151,0.0,173.9022674560547,166.0,27105.1171875,0.0,1632.424560546875,1.0,282.14215087890625,283.9170227050781,290.2615051269531,292.0228881835937,293.1499938964844,293.1499938964844,282.45001220703125,36011.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066405057907104,1.0,0.0,0.0,3.646064281463623,3.646088361740112,8.870374585967511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4369.9365234375,0.0,1528.879638671875,1895.4371337890625,0.0,2532.290771484375,0.9044153094291688,1.0,0.0,3.0,1.0,0.0
12250140,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7194067239761353,0.2680437862873077,0.2458995729684829,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.8077600598335266,0.384543776512146,0.3688790202140808,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.9990000128746032,0.8345428705215454,0.5187008380889893,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.724109411239624,0.2736885845661163,0.2643865048885345,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.5828560590744019,0.1426530331373214,0.6671999096870422,285.1695861816406,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9787292480469,285.1703796386719,1.0,0.5187984108924866,1.0,1.0,0.0,1.0,-2.479089736938477,2.4790847301483154,4.943533895129804e-06,1.9159002304077148,0.9033199548721312,0.9033199548721312,0.0,172.5673065185547,169.0,26218.326171875,0.0,1598.9384765625,1.0,282.4417724609375,284.1548767089844,290.2258605957031,291.9114685058594,293.1499938964844,293.1499938964844,282.1499938964844,35787.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816773056983948,1.0,0.0,0.0,3.653214931488037,3.6532390117645264,8.905200843400962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.92236328125,0.0,1535.15673828125,1895.4371337890625,0.0,2305.212890625,0.9058681726455688,1.0,0.0,3.0,1.0,0.0
12250200,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7194067239761353,0.2680437862873077,0.2458995729684829,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.8077600598335266,0.384543776512146,0.3688790202140808,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.9990000128746032,0.8345428705215454,0.5187008380889893,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.724109411239624,0.2736885845661163,0.2643865048885345,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.5828560590744019,0.1426530331373214,0.6671999096870422,285.1695861816406,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9787292480469,285.1703796386719,1.0,0.5187984108924866,1.0,1.0,0.0,1.0,-2.479089736938477,2.4790847301483154,4.943533895129804e-06,1.9159002304077148,0.9033199548721312,0.9033199548721312,0.0,172.5673065185547,169.0,26218.326171875,0.0,1598.9384765625,1.0,282.4417724609375,284.1548767089844,290.2258605957031,291.9114685058594,293.1499938964844,293.1499938964844,282.1499938964844,35787.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816773056983948,1.0,0.0,0.0,3.653214931488037,3.6532390117645264,8.905200843400962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.92236328125,0.0,1535.15673828125,1895.4371337890625,0.0,2305.212890625,0.9058681726455688,1.0,0.0,3.0,1.0,0.0
12250260,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.7166561484336853,0.2651578485965729,0.2437910288572311,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.8044372797012329,0.3806236386299133,0.365663081407547,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9990000128746032,0.8293870091438293,0.5204598307609558,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.7212821245193481,0.2707579731941223,0.2619777619838714,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.578982412815094,0.1404322534799575,0.6583182215690613,284.93115234375,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9783630371094,284.9276733398437,1.0,0.5169912576675415,1.0,1.0,0.0,1.0,-2.461244344711304,2.4612395763397217,4.872893896390451e-06,1.9022241830825808,0.901215672492981,0.901215672492981,0.0,172.88304138183594,172.0,26536.27734375,0.0,1576.31640625,1.0,282.1577453613281,283.8970031738281,290.3398132324219,292.1157531738281,293.1499938964844,293.1499938964844,281.8500061035156,35963.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943476438522339,1.0,0.0,0.0,3.6557812690734863,3.655805349349976,8.917717195799924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.5986328125,0.0,1539.334716796875,1895.4371337890625,0.0,2419.864013671875,0.90652734041214,1.0,0.0,3.0,1.0,0.0
12250320,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.7166561484336853,0.2651578485965729,0.2437910288572311,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.8044372797012329,0.3806236386299133,0.365663081407547,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9990000128746032,0.8293870091438293,0.5204598307609558,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.7212821245193481,0.2707579731941223,0.2619777619838714,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.578982412815094,0.1404322534799575,0.6583182215690613,284.93115234375,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9783630371094,284.9276733398437,1.0,0.5169912576675415,1.0,1.0,0.0,1.0,-2.461244344711304,2.4612395763397217,4.872893896390451e-06,1.9022241830825808,0.901215672492981,0.901215672492981,0.0,172.88304138183594,172.0,26536.27734375,0.0,1576.31640625,1.0,282.1577453613281,283.8970031738281,290.3398132324219,292.1157531738281,293.1499938964844,293.1499938964844,281.8500061035156,35963.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943476438522339,1.0,0.0,0.0,3.6557812690734863,3.655805349349976,8.917717195799924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.5986328125,0.0,1539.334716796875,1895.4371337890625,0.0,2419.864013671875,0.90652734041214,1.0,0.0,3.0,1.0,0.0
12250380,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7110265493392944,0.2609522044658661,0.2403576225042343,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.7983112335205078,0.3753646314144134,0.3610828220844269,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.9990000128746032,0.8200337290763855,0.5255364775657654,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.716042160987854,0.266771137714386,0.2585408091545105,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.5724021196365356,0.1374157667160034,0.6461345553398132,284.6686706542969,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9701843261719,284.6650695800781,1.0,0.5156933069229126,1.0,1.0,0.0,1.0,-2.438952684402466,2.438947916030884,4.785298642673297e-06,1.8850938081741333,0.8953713774681091,0.8953713774681091,0.0,174.76480102539062,160.0,26809.255859375,0.0,1554.591552734375,1.0,281.8581848144531,283.6194763183594,290.33990478515625,292.1627197265625,293.1499938964844,293.1499938964844,282.1499938964844,36259.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115357756614685,1.0,0.0,0.0,3.6471762657165527,3.647200345993042,8.875785511008871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.52294921875,0.0,1531.9708251953125,1895.4371337890625,0.0,2577.34326171875,0.904797613620758,1.0,0.0,3.0,1.0,0.0
12250440,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7110265493392944,0.2609522044658661,0.2403576225042343,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.7983112335205078,0.3753646314144134,0.3610828220844269,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.9990000128746032,0.8200337290763855,0.5255364775657654,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.716042160987854,0.266771137714386,0.2585408091545105,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.5724021196365356,0.1374157667160034,0.6461345553398132,284.6686706542969,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9701843261719,284.6650695800781,1.0,0.5156933069229126,1.0,1.0,0.0,1.0,-2.438952684402466,2.438947916030884,4.785298642673297e-06,1.8850938081741333,0.8953713774681091,0.8953713774681091,0.0,174.76480102539062,160.0,26809.255859375,0.0,1554.591552734375,1.0,281.8581848144531,283.6194763183594,290.33990478515625,292.1627197265625,293.1499938964844,293.1499938964844,282.1499938964844,36259.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115357756614685,1.0,0.0,0.0,3.6471762657165527,3.647200345993042,8.875785511008871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.52294921875,0.0,1531.9708251953125,1895.4371337890625,0.0,2577.34326171875,0.904797613620758,1.0,0.0,3.0,1.0,0.0
12250500,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.802001953125,0.7092762589454651,0.2591446936130523,0.2384996861219406,296.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044738769531,0.7965816855430603,0.3729664981365204,0.3586031198501587,296.7989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.9990000128746032,0.8156341910362244,0.5252366662025452,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021850585937,0.7144443988800049,0.2649058997631073,0.2566279172897339,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940979003906,0.5699445009231567,0.1358848661184311,0.638970673084259,284.80419921875,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.966064453125,284.8153991699219,1.0,0.5130317807197571,1.0,1.0,0.0,1.0,-2.422485113143921,2.422480583190918,4.721195637102937e-06,1.872481226921081,0.8956648111343384,0.8956648111343384,0.0,174.08480834960938,160.0,26057.310546875,0.0,1530.170654296875,1.0,282.1012268066406,283.7921142578125,290.2156982421875,291.90057373046875,293.1499938964844,293.1499938964844,282.1499938964844,36218.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010267019271851,1.0,0.0,0.0,3.642590522766113,3.642614364624024,8.853479016579513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.68212890625,0.0,1526.5709228515625,1895.4371337890625,0.0,2480.81591796875,0.9038138389587402,1.0,0.0,3.0,1.0,0.0
12250560,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.7091374397277832,0.2578151822090149,0.2370890378952026,296.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.7964779734611511,0.3710168004035949,0.3565481007099151,296.7904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.9990000128746032,0.8125699758529663,0.5224249958992004,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.7142124176025391,0.2633728384971618,0.2550018429756164,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.568770170211792,0.1345514804124832,0.6323467493057251,284.8503112792969,284.95001220703125,295.4583740234375,287.25103759765625,295.45965576171875,296.9642944335937,284.8505554199219,1.0,0.5095760822296143,1.0,1.0,0.0,1.0,-2.4050331115722656,2.405028343200684,4.653536052501295e-06,1.8590008020401,0.8955200910568237,0.8955200910568237,0.0,172.083984375,148.0,25819.998046875,0.0,1499.337646484375,1.0,282.1422424316406,283.8357238769531,290.1786499023437,291.87548828125,293.1499938964844,293.1499938964844,282.45001220703125,36156.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920066714286804,1.0,0.0,0.0,3.640381813049317,3.6404056549072266,8.842745842230215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.6220703125,0.0,1523.66162109375,1895.4371337890625,0.0,2398.580322265625,0.9032432436943054,1.0,0.0,3.0,1.0,0.0
12250620,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7118421792984009,0.2558840811252594,0.2349533289670944,296.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.7993788719177246,0.3678544461727142,0.3531419038772583,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9990000128746032,0.8094984292984009,0.5119801163673401,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7164120674133301,0.2608915269374847,0.2522743344306946,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.5691863894462585,0.1323662996292114,0.6208150386810303,285.0516662597656,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9658203125,285.05194091796875,1.0,0.5008530616760254,1.0,1.0,0.0,1.0,-2.3686978816986084,2.368693351745605,4.514251941145631e-06,1.830910086631775,0.8985556960105896,0.8985556960105896,0.0,165.64295959472656,136.0,24818.048828125,0.0,1427.152099609375,1.0,282.44171142578125,284.0688171386719,290.1159973144531,291.7257385253906,293.1499938964844,293.1499938964844,282.75,35946.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656425833702087,1.0,0.0,0.0,3.641619682312012,3.641643524169922,8.848761012814066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.01513671875,0.0,1523.466552734375,1895.4371337890625,0.0,2162.24365234375,0.9033828973770142,1.0,0.0,3.0,1.0,0.0
12250680,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7118421792984009,0.2558840811252594,0.2349533289670944,296.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.7993788719177246,0.3678544461727142,0.3531419038772583,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9990000128746032,0.8094984292984009,0.5119801163673401,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7164120674133301,0.2608915269374847,0.2522743344306946,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.5691863894462585,0.1323662996292114,0.6208150386810303,285.0516662597656,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9658203125,285.05194091796875,1.0,0.5008530616760254,1.0,1.0,0.0,1.0,-2.3686978816986084,2.368693351745605,4.514251941145631e-06,1.830910086631775,0.8985556960105896,0.8985556960105896,0.0,165.64295959472656,136.0,24818.048828125,0.0,1427.152099609375,1.0,282.44171142578125,284.0688171386719,290.1159973144531,291.7257385253906,293.1499938964844,293.1499938964844,282.75,35946.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656425833702087,1.0,0.0,0.0,3.641619682312012,3.641643524169922,8.848761012814066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.01513671875,0.0,1523.466552734375,1895.4371337890625,0.0,2162.24365234375,0.9033828973770142,1.0,0.0,3.0,1.0,0.0
12250740,296.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.7171838283538818,0.0,0.2333374768495559,296.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.8053315281867981,0.0,0.3503202497959137,296.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.9990000128746032,0.0,0.4970043301582336,296.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.7211421132087708,0.0,0.2500165402889251,296.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.5725671052932739,0.0,0.6114891767501831,285.2518310546875,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9725036621094,285.25201416015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.331461429595948,2.3314571380615234,4.373756382847205e-06,1.802095890045166,0.0,0.0,0.0,157.08311462402344,60.0,23830.55859375,0.0,1347.3427734375,0.0,282.7417297363281,284.2997741699219,290.0975952148437,291.6388854980469,293.1499938964844,293.1499938964844,278.1499938964844,35698.359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.652108907699585,3.652132987976074,8.899810381990392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1533.2579345703125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.7171838283538818,0.0,0.2333374768495559,296.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.8053315281867981,0.0,0.3503202497959137,296.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.9990000128746032,0.0,0.4970043301582336,296.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.7211421132087708,0.0,0.2500165402889251,296.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.5725671052932739,0.0,0.6114891767501831,285.2518310546875,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9725036621094,285.25201416015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.331461429595948,2.3314571380615234,4.373756382847205e-06,1.802095890045166,0.0,0.0,0.0,157.08311462402344,60.0,23830.55859375,0.0,1347.3427734375,0.0,282.7417297363281,284.2997741699219,290.0975952148437,291.6388854980469,293.1499938964844,293.1499938964844,278.1499938964844,35698.359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.652108907699585,3.652132987976074,8.899810381990392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1533.2579345703125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32354736328125,0.0,0.0,0.0009260757360607,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.3252258300781,0.0,0.0,0.0009752045734785,297.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3259582519531,0.3562173843383789,0.0,0.0007202833658084,297.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236694335937,0.0,0.0,0.0009752024780027,297.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31866455078125,0.0,0.0,0.0046259146183729,285.3347473144531,294.1499938964844,295.3168640136719,287.1830749511719,295.3385925292969,296.81414794921875,284.396240234375,0.0,0.0,0.7537136673927307,0.7537136673927307,0.2462863326072693,1.0,-0.0098690334707498,0.0099436938762664,-7.466068200301379e-05,-0.0124087454751133,0.0,0.0,0.0,-0.0519554838538169,60.0,1170.66796875,-0.0,-6.640620995312929e-06,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,3.667082637548447e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.042228217703109e-16,7.048830839526956e-16,5.770136091666809e-21,1.1028856864228609e-13,1.1028808075130853e-13,4.850349297584845e-19,0.0,0.0,-0.0,0.0,0.0,5.434574480004325e-27,6.842883203335567e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216552734375,0.0,0.0,0.0009282164974138,297.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233642578125,0.0,0.0,0.0013607294531539,298.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32421875,0.0,0.0,0.0010407068766653,297.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3217468261719,0.0,0.0,0.0009929785737767,297.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174133300781,0.0,0.0,0.0026088075246661,285.3316955566406,294.1499938964844,295.2962646484375,287.172607421875,295.33648681640625,296.69110107421875,284.1235046386719,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0075876475311815,0.0079436833038926,-0.0003560360928531,-0.0135640501976013,0.0,0.0,0.0,-0.0405177175998687,60.0,578.5883178710938,-0.0,-4.718672698800219e-06,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2422181969166597e-28,2.6488915454423927e-28,3.021556742136124e-31,3.179005847707923e-18,3.176745163093816e-18,2.2607973013100136e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.000121975550428,297.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32110595703125,0.0,0.0,0.0001406664669048,298.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32012939453125,0.0,0.0,0.0001400071487296,297.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3200378417969,0.0,0.0,0.0001289407955482,297.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163146972656,0.0,0.0,0.0005446323193609,285.3290710449219,294.1499938964844,295.2694702148437,287.1585693359375,295.3350524902344,296.4931945800781,283.9757080078125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012671221047639,0.0031411387026309,-0.001874016597867,-0.0164915770292282,0.0,0.0,0.0,-0.0087398365139961,60.0,228.3461456298828,-0.0,-1.137559877406602e-07,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.254216563542899e-37,8.365400274260428e-37,1.8033638401756109e-37,-7.800949717705805e-21,-6.4275956407333635e-21,-1.3733542789208321e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192749023437,0.0,0.0,9.62376725510694e-05,297.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204040527344,0.0,0.0,0.0001017507238429,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194274902344,0.0,0.0,7.635739166289568e-05,297.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193664550781,0.0,0.0,0.0001013594228425,297.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157043457031,0.0,0.0,0.0004785670607816,285.3280334472656,294.1499938964844,295.2427673339844,287.14410400390625,295.33428955078125,296.3056335449219,283.9353332519531,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010356492130085,0.0008194904658012,0.0002161587617592,-0.0185441989451646,0.0,0.0,0.0,-0.0084792030975222,60.0,88.57041931152344,-0.0,-7.167414395325977e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5807347326816099e-40,-1.9509297609869397e-40,-1.007449517941684e-40,4.755717412128078e-21,2.468329969974893e-21,2.2873874421531848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.318603515625,0.0,0.0,9.530799434287474e-05,297.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197326660156,0.0,0.0,0.0001003686047624,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187255859375,0.0,0.0,7.414524588966742e-05,297.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31866455078125,0.0,0.0,0.0001003641154966,297.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150329589844,0.0,0.0,0.0004760562151204,285.32696533203125,294.1499938964844,295.21612548828125,287.1292419433594,295.333251953125,296.1434936523437,283.9378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015675603412,3.6438343897771126e-08,0.0010156391654163,-0.0191822275519371,0.0,0.0,0.0,-0.0086230244487524,60.0,37.01653289794922,-0.0,-7.033286664182016e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.883497025825131e-21,2.442773804897412e-21,2.4407232209277187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31787109375,0.0,0.0,9.525482164463028e-05,298.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190002441406,0.0,0.0,0.0001003082943498,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179931640625,0.0,0.0,7.408796955132857e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31793212890625,0.0,0.0,0.0001003079378278,297.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143310546875,0.0,0.0,0.0004758134018629,285.3258361816406,294.1499938964844,295.1895446777344,287.11395263671875,295.33209228515625,296.00299072265625,283.95672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150978341698,7.630257314872324e-09,0.0010150902671739,-0.0190387964248657,0.0,0.0,0.0,-0.008594948798418,60.0,18.44704246520996,-0.0,-7.025465009746767e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8849264165418414e-21,2.4424872401295377e-21,2.442438974463913e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,9.51904003159143e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173522949219,0.0,0.0,0.0001002403514576,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163452148437,0.0,0.0,7.403748168144375e-05,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163146972656,0.0,0.0,0.000100240104075,297.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.312744140625,0.0,0.0,0.00047549221199,285.3233642578125,294.1499938964844,295.13653564453125,287.0822448730469,295.3290405273437,295.7724914550781,284.0076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.149442672729492,-0.0,-7.01593734220296e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.884960343871654e-21,2.442480171935827e-21,2.4424799699874352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,9.51904003159143e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173522949219,0.0,0.0,0.0001002403514576,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163452148437,0.0,0.0,7.403748168144375e-05,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163146972656,0.0,0.0,0.000100240104075,297.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.312744140625,0.0,0.0,0.00047549221199,285.3233642578125,294.1499938964844,295.13653564453125,287.0822448730469,295.3290405273437,295.7724914550781,284.0076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.149442672729492,-0.0,-7.01593734220296e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.884960343871654e-21,2.442480171935827e-21,2.4424799699874352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143920898437,0.0,0.0,9.515384590486065e-05,298.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31549072265625,0.0,0.0,0.0001002018616418,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31451416015625,0.0,0.0,7.400904723908752e-05,298.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3144836425781,0.0,0.0,0.0001002016069833,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109436035156,0.0,0.0,0.0004753096727654,285.3206481933594,294.1499938964844,295.0837097167969,287.0491027832031,295.3251037597656,295.5920104980469,284.0608825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,-0.0085324551910161,60.0,7.873503684997559,-0.0,-7.010521585470998e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.884959939974871e-21,2.4424799699874352e-21,2.4424799699874352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143920898437,0.0,0.0,9.515384590486065e-05,298.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31549072265625,0.0,0.0,0.0001002018616418,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31451416015625,0.0,0.0,7.400904723908752e-05,298.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3144836425781,0.0,0.0,0.0001002016069833,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109436035156,0.0,0.0,0.0004753096727654,285.3206481933594,294.1499938964844,295.0837097167969,287.0491027832031,295.3251037597656,295.5920104980469,284.0608825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,-0.0085324551910161,60.0,7.873503684997559,-0.0,-7.010521585470998e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.884959939974871e-21,2.4424799699874352e-21,2.4424799699874352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3123779296875,0.0,0.0,9.514056728221476e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134460449219,0.0,0.0,0.0001001878699753,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125,0.0,0.0,7.399870810331777e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124389648437,0.0,0.0,0.0001001876225927,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089904785156,0.0,0.0,0.0004752433742396,285.3176574707031,294.1499938964844,295.03106689453125,287.01470947265625,295.3203125,295.4468078613281,284.1123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367081810386e-09,0.0010138662764802,-0.0186647195369005,0.0,0.0,0.0,-0.0085241291671991,60.0,7.6533708572387695,-0.0,-7.008535618524547e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3123779296875,0.0,0.0,9.514056728221476e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134460449219,0.0,0.0,0.0001001878699753,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125,0.0,0.0,7.399870810331777e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124389648437,0.0,0.0,0.0001001876225927,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089904785156,0.0,0.0,0.0004752433742396,285.3176574707031,294.1499938964844,295.03106689453125,287.01470947265625,295.3203125,295.4468078613281,284.1123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367081810386e-09,0.0010138662764802,-0.0186647195369005,0.0,0.0,0.0,-0.0085241291671991,60.0,7.6533708572387695,-0.0,-7.008535618524547e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3101806640625,0.0,0.0,9.514620614936577e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3112487792969,0.0,0.0,0.0001001938071567,299.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.310302734375,0.0,0.0,7.40030882298015e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31024169921875,0.0,0.0,0.0001001935597741,298.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30682373046875,0.0,0.0,0.0004752715758513,285.3144226074219,294.1499938964844,294.9785461425781,286.9791259765625,295.31463623046875,295.32684326171875,284.1615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274958983063,60.0,7.564676761627197,-0.0,-7.009338531815956e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3101806640625,0.0,0.0,9.514620614936577e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3112487792969,0.0,0.0,0.0001001938071567,299.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.310302734375,0.0,0.0,7.40030882298015e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31024169921875,0.0,0.0,0.0001001935597741,298.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30682373046875,0.0,0.0,0.0004752715758513,285.3144226074219,294.1499938964844,294.9785461425781,286.9791259765625,295.31463623046875,295.32684326171875,284.1615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274958983063,60.0,7.564676761627197,-0.0,-7.009338531815956e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3090209960937,0.0,0.0,9.515475539956242e-05,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3100891113281,0.0,0.0,0.0001002028075163,299.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30914306640625,0.0,0.0,7.400973845506087e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3091125488281,0.0,0.0,0.0001002025674097,298.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056945800781,0.0,0.0,0.0004753143293783,285.312744140625,294.1499938964844,294.95233154296875,286.9609375,295.3114929199219,295.27398681640625,284.1852722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503692778243476e-09,0.0010140143567696,-0.018710097298026,0.0,0.0,0.0,-0.0085327187553048,60.0,7.52816915512085,-0.0,-7.010584113231745e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078308105469,0.0,0.0,9.516640420770273e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30889892578125,0.0,0.0,0.0001002150675049,299.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079528808594,0.0,0.0,7.401878974633291e-05,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078918457031,0.0,0.0,0.0001002148273983,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30450439453125,0.0,0.0,0.0004753725079353,285.3110046386719,294.1499938964844,294.9261474609375,286.9425048828125,295.3081359863281,295.22491455078125,284.2083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141449747607,7.518083933177877e-09,0.0010141374077647,-0.0187477879226207,0.0,0.0,0.0,-0.0085398526862263,60.0,7.493387699127197,-0.0,-7.012286573626626e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
