time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12251820,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30535888671875,0.0,0.0,9.519678860669956e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063659667969,0.0,0.0,0.0001002470598905,299.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3054504394531,0.0,0.0,7.404241478070617e-05,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.305419921875,0.0,0.0,0.0001002468270598,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30206298828125,0.0,0.0,0.0004755243426188,285.3074035644531,294.1499938964844,294.87384033203125,286.90496826171875,295.30078125,295.1360778808594,284.2528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463516533374,0.0,0.0,0.0,-0.0085585080087184,60.0,7.426671504974365,-0.0,-7.016737413323426e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30535888671875,0.0,0.0,9.519678860669956e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063659667969,0.0,0.0,0.0001002470598905,299.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3054504394531,0.0,0.0,7.404241478070617e-05,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.305419921875,0.0,0.0,0.0001002468270598,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30206298828125,0.0,0.0,0.0004755243426188,285.3074035644531,294.1499938964844,294.87384033203125,286.90496826171875,295.30078125,295.1360778808594,284.2528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463516533374,0.0,0.0,0.0,-0.0085585080087184,60.0,7.426671504974365,-0.0,-7.016737413323426e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.302734375,0.0,0.0,9.523304470349105e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037414550781,0.0,0.0,0.000100285244116,299.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028259277344,0.0,0.0,7.407061639241874e-05,298.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30279541015625,0.0,0.0,0.0001002850112854,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994689941406,0.0,0.0,0.0004757054848596,285.3036193847656,294.1499938964844,294.82159423828125,286.8666687011719,295.2926330566406,295.0567932128906,284.2948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.362502574920654,-0.0,-7.022056536243326e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.302734375,0.0,0.0,9.523304470349105e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037414550781,0.0,0.0,0.000100285244116,299.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028259277344,0.0,0.0,7.407061639241874e-05,298.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30279541015625,0.0,0.0,0.0001002850112854,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994689941406,0.0,0.0,0.0004757054848596,285.3036193847656,294.1499938964844,294.82159423828125,286.8666687011719,295.2926330566406,295.0567932128906,284.2948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.362502574920654,-0.0,-7.022056536243326e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29998779296875,0.0,0.0,9.527098154649138e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009948730469,0.0,0.0,0.0001003251818474,299.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000793457031,0.0,0.0,7.410011312458664e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.300048828125,0.0,0.0,0.0001003249562927,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967834472656,0.0,0.0,0.0004758950381074,285.2996826171875,294.1499938964844,294.7694091796875,286.8276672363281,295.28369140625,294.9844665527344,284.334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.300267696380615,-0.0,-7.027624349120742e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29998779296875,0.0,0.0,9.527098154649138e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009948730469,0.0,0.0,0.0001003251818474,299.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000793457031,0.0,0.0,7.410011312458664e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.300048828125,0.0,0.0,0.0001003249562927,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967834472656,0.0,0.0,0.0004758950381074,285.2996826171875,294.1499938964844,294.7694091796875,286.8276672363281,295.28369140625,294.9844665527344,284.334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.300267696380615,-0.0,-7.027624349120742e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.297119140625,0.0,0.0,9.530665556667373e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2981262207031,0.0,0.0,0.0001003627476166,299.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972412109375,0.0,0.0,7.412785635096952e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29718017578125,0.0,0.0,0.0001003625220619,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939758300781,0.0,0.0,0.0004760732699651,285.2956237792969,294.1499938964844,294.7171936035156,286.78814697265625,295.27398681640625,294.9173278808594,284.372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.239559173583984,-0.0,-7.032862470168767e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.297119140625,0.0,0.0,9.530665556667373e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2981262207031,0.0,0.0,0.0001003627476166,299.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972412109375,0.0,0.0,7.412785635096952e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29718017578125,0.0,0.0,0.0001003625220619,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939758300781,0.0,0.0,0.0004760732699651,285.2956237792969,294.1499938964844,294.7171936035156,286.78814697265625,295.27398681640625,294.9173278808594,284.372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.239559173583984,-0.0,-7.032862470168767e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.295654296875,0.0,0.0,9.532253898214547e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.296630859375,0.0,0.0,0.0001003794677671,299.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957763671875,0.0,0.0,7.414020365104079e-05,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29571533203125,0.0,0.0,0.0001003792422125,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925109863281,0.0,0.0,0.0004761526070069,285.2935485839844,294.1499938964844,294.69110107421875,286.7682189941406,295.2688293457031,294.88525390625,284.39031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158000513911,7.711614458116856e-09,0.0010157922515645,-0.0192546583712101,0.0,0.0,0.0,-0.0086357938125729,60.0,7.209665775299072,-0.0,-7.035193050342059e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2941589355469,0.0,0.0,9.533659613225608e-05,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.295166015625,0.0,0.0,0.0001003942743409,299.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2942810058594,0.0,0.0,7.41511321393773e-05,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2942199707031,0.0,0.0,0.0001003940487862,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2910461425781,0.0,0.0,0.0004762228636536,285.2914428710937,294.1499938964844,294.6649780273437,286.7481994628906,295.26348876953125,294.85400390625,284.4078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159488301724,7.729023643321398e-09,0.0010159411467611,-0.0193002521991729,0.0,0.0,0.0,-0.0086444243788719,60.0,7.180024147033691,-0.0,-7.037255045361236e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911376953125,0.0,0.0,9.535800927551465e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921142578125,0.0,0.0,0.0001004168225335,299.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2912292480469,0.0,0.0,7.416778680635616e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29119873046875,0.0,0.0,0.0001004165969789,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880554199219,0.0,0.0,0.0004763298784382,285.28717041015625,294.1499938964844,294.6127319335937,286.7079467773437,295.25225830078125,294.79351806640625,284.4413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.1213483810424805,-0.0,-7.040390670454144e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911376953125,0.0,0.0,9.535800927551465e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921142578125,0.0,0.0,0.0001004168225335,299.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2912292480469,0.0,0.0,7.416778680635616e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29119873046875,0.0,0.0,0.0001004165969789,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880554199219,0.0,0.0,0.0004763298784382,285.28717041015625,294.1499938964844,294.6127319335937,286.7079467773437,295.25225830078125,294.79351806640625,284.4413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.1213483810424805,-0.0,-7.040390670454144e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880249023437,0.0,0.0,9.536903962725772e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889709472656,0.0,0.0,0.0001004284276859,299.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2881164550781,0.0,0.0,7.417635788442567e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880859375,0.0,0.0,0.0001004282094072,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28497314453125,0.0,0.0,0.0004763850010931,285.2828063964844,294.1499938964844,294.5604248046875,286.66748046875,295.2402648925781,294.7351989746094,284.4728698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.06328821182251,-0.0,-7.04199365486602e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880249023437,0.0,0.0,9.536903962725772e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889709472656,0.0,0.0,0.0001004284276859,299.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2881164550781,0.0,0.0,7.417635788442567e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880859375,0.0,0.0,0.0001004282094072,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28497314453125,0.0,0.0,0.0004763850010931,285.2828063964844,294.1499938964844,294.5604248046875,286.66748046875,295.2402648925781,294.7351989746094,284.4728698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.06328821182251,-0.0,-7.04199365486602e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848205566406,0.0,0.0,9.53690250753425e-05,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857666015625,0.0,0.0,0.000100428413134,299.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.284912109375,0.0,0.0,7.417633605655283e-05,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848815917969,0.0,0.0,0.0001004281948553,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818298339844,0.0,0.0,0.0004763849428854,285.2783508300781,294.1499938964844,294.50799560546875,286.626953125,295.2275390625,294.678466796875,284.50262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,-0.0086641320958733,60.0,7.005676746368408,-0.0,-7.041965943699324e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848205566406,0.0,0.0,9.53690250753425e-05,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857666015625,0.0,0.0,0.000100428413134,299.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.284912109375,0.0,0.0,7.417633605655283e-05,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848815917969,0.0,0.0,0.0001004281948553,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818298339844,0.0,0.0,0.0004763849428854,285.2783508300781,294.1499938964844,294.50799560546875,286.626953125,295.2275390625,294.678466796875,284.50262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,-0.0086641320958733,60.0,7.005676746368408,-0.0,-7.041965943699324e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2815856933594,0.0,0.0,9.535867138765752e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825012207031,0.0,0.0,0.0001004175064736,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816772460937,0.0,0.0,7.416828157147393e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816467285156,0.0,0.0,0.0001004172954708,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27862548828125,0.0,0.0,0.0004763332835864,285.2738342285156,294.1499938964844,294.4554748535156,286.58648681640625,295.2141418457031,294.6230163574219,284.5306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,6.9484405517578125,-0.0,-7.040411986736217e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2815856933594,0.0,0.0,9.535867138765752e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825012207031,0.0,0.0,0.0001004175064736,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816772460937,0.0,0.0,7.416828157147393e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816467285156,0.0,0.0,0.0001004172954708,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27862548828125,0.0,0.0,0.0004763332835864,285.2738342285156,294.1499938964844,294.4554748535156,286.58648681640625,295.2141418457031,294.6230163574219,284.5306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,6.9484405517578125,-0.0,-7.040411986736217e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,9.535023855278268e-05,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2808532714844,0.0,0.0,0.0001004086298053,299.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.280029296875,0.0,0.0,7.416172593366355e-05,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799987792969,0.0,0.0,0.0001004084188025,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769775390625,0.0,0.0,0.0004762911994475,285.2715759277344,294.1499938964844,294.4291687011719,286.5662841796875,295.2071533203125,294.5956420898437,284.5440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745057928332244e-09,0.0010160784004256,-0.0193422473967075,0.0,0.0,0.0,-0.0086523741483688,60.0,6.919969081878662,-0.0,-7.039155036636657e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782897949219,0.0,0.0,9.534015407552944e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792053222656,0.0,0.0,0.0001003979996312,299.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27838134765625,0.0,0.0,7.415387517539784e-05,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2783203125,0.0,0.0,0.0001003977886284,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753601074219,0.0,0.0,0.000476240820717,285.269287109375,294.1499938964844,294.4028015136719,286.546142578125,295.20001220703125,294.5684814453125,284.5570678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159777011722,7.732380957747864e-09,0.0010159700177609,-0.0193090457469224,0.0,0.0,0.0,-0.0086460895836353,60.0,6.891610145568848,-0.0,-7.03765294929326e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749328613281,0.0,0.0,9.531655814498664e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758483886719,0.0,0.0,0.0001003731522359,299.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2750244140625,0.0,0.0,7.413551793433726e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749938964844,0.0,0.0,0.0001003729485091,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27203369140625,0.0,0.0,0.0004761230084113,285.2646789550781,294.1499938964844,294.3499450683594,286.506103515625,295.1851806640625,294.5146179199219,284.5819702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,6.83530330657959,-0.0,-7.03414571034955e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749328613281,0.0,0.0,9.531655814498664e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758483886719,0.0,0.0,0.0001003731522359,299.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2750244140625,0.0,0.0,7.413551793433726e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749938964844,0.0,0.0,0.0001003729485091,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27203369140625,0.0,0.0,0.0004761230084113,285.2646789550781,294.1499938964844,294.3499450683594,286.506103515625,295.1851806640625,294.5146179199219,284.5819702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,6.83530330657959,-0.0,-7.03414571034955e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27154541015625,0.0,0.0,9.528930968372153e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724304199219,0.0,0.0,0.0001003444558591,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716369628906,0.0,0.0,7.411431579384953e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716064453125,0.0,0.0,0.0001003442521323,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687072753906,0.0,0.0,0.0004759869189001,285.2600402832031,294.1499938964844,294.2969055175781,286.4664306640625,295.169677734375,294.4612121582031,284.6054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,6.77961015701294,-0.0,-7.030100590554866e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27154541015625,0.0,0.0,9.528930968372153e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724304199219,0.0,0.0,0.0001003444558591,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716369628906,0.0,0.0,7.411431579384953e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716064453125,0.0,0.0,0.0001003442521323,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687072753906,0.0,0.0,0.0004759869189001,285.2600402832031,294.1499938964844,294.2969055175781,286.4664306640625,295.169677734375,294.4612121582031,284.6054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,6.77961015701294,-0.0,-7.030100590554866e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26812744140625,0.0,0.0,9.525907080387697e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690124511719,0.0,0.0,0.0001003126162686,299.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2682189941406,0.0,0.0,7.409079262288287e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681884765625,0.0,0.0,0.0001003124125418,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26531982421875,0.0,0.0,0.0004758359282277,285.25537109375,294.1499938964844,294.24365234375,286.42724609375,295.15350341796875,294.4081115722656,284.6275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.724526405334473,-0.0,-7.025616355349484e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26812744140625,0.0,0.0,9.525907080387697e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690124511719,0.0,0.0,0.0001003126162686,299.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2682189941406,0.0,0.0,7.409079262288287e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681884765625,0.0,0.0,0.0001003124125418,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26531982421875,0.0,0.0,0.0004758359282277,285.25537109375,294.1499938964844,294.24365234375,286.42724609375,295.15350341796875,294.4081115722656,284.6275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.724526405334473,-0.0,-7.025616355349484e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646789550781,0.0,0.0,9.52265618252568e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655639648437,0.0,0.0,0.0001002783756121,299.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2647705078125,0.0,0.0,7.406550139421597e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2647399902344,0.0,0.0,0.0001002781791612,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26190185546875,0.0,0.0,0.0004756735870614,285.2507019042969,294.1499938964844,294.19012451171875,286.3887023925781,295.1366577148437,294.3551940917969,284.64849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.670027256011963,-0.0,-7.020798165058295e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646789550781,0.0,0.0,9.52265618252568e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655639648437,0.0,0.0,0.0001002783756121,299.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2647705078125,0.0,0.0,7.406550139421597e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2647399902344,0.0,0.0,0.0001002781791612,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26190185546875,0.0,0.0,0.0004756735870614,285.2507019042969,294.1499938964844,294.19012451171875,286.3887023925781,295.1366577148437,294.3551940917969,284.64849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.670027256011963,-0.0,-7.020798165058295e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629699707031,0.0,0.0,9.520965977571905e-05,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638244628906,0.0,0.0,0.0001002605786197,299.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630615234375,0.0,0.0,7.405235373880714e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26300048828125,0.0,0.0,0.0001002603821689,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601928710937,0.0,0.0,0.0004755891568493,285.24835205078125,294.1499938964844,294.16326904296875,286.3696594238281,295.12799072265625,294.3287658691406,284.65850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568875304286848e-09,0.0010145718697458,-0.0188808143138885,0.0,0.0,0.0,-0.0085650328546762,60.0,6.642990589141846,-0.0,-7.018294212457479e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26123046875,0.0,0.0,9.519242303213105e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620849609375,0.0,0.0,0.0001002424178295,299.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613220214844,0.0,0.0,7.40389441489242e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2612609863281,0.0,0.0,0.0001002422213787,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25848388671875,0.0,0.0,0.0004755030677188,285.2460021972656,294.1499938964844,294.1363525390625,286.350830078125,295.1191711425781,294.3023376464844,284.6682434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547293456866555e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,6.616091251373291,-0.0,-7.01574123240789e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577514648437,0.0,0.0,9.51571128098294e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25860595703125,0.0,0.0,0.0001002052376861,299.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578430175781,0.0,0.0,7.401147740893066e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577819824219,0.0,0.0,0.0001002050485112,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550354003906,0.0,0.0,0.00047532672761,285.2413330078125,294.1499938964844,294.082275390625,286.3138122558594,295.1010131835937,294.2494812011719,284.6868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.562685489654541,-0.0,-7.010515190586375e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577514648437,0.0,0.0,9.51571128098294e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25860595703125,0.0,0.0,0.0001002052376861,299.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578430175781,0.0,0.0,7.401147740893066e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577819824219,0.0,0.0,0.0001002050485112,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550354003906,0.0,0.0,0.00047532672761,285.2413330078125,294.1499938964844,294.082275390625,286.3138122558594,295.1010131835937,294.2494812011719,284.6868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.562685489654541,-0.0,-7.010515190586375e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542419433594,0.0,0.0,9.512087854091078e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550964355469,0.0,0.0,0.0001001670825644,299.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543334960937,0.0,0.0,7.398329034913331e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543029785156,0.0,0.0,0.0001001668861135,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515869140625,0.0,0.0,0.0004751457599923,285.23663330078125,294.1499938964844,294.0278625488281,286.2777099609375,295.0822448730469,294.1965637207031,284.7045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.509767055511475,-0.0,-7.005154856187802e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542419433594,0.0,0.0,9.512087854091078e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550964355469,0.0,0.0,0.0001001670825644,299.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543334960937,0.0,0.0,7.398329034913331e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543029785156,0.0,0.0,0.0001001668861135,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515869140625,0.0,0.0,0.0004751457599923,285.23663330078125,294.1499938964844,294.0278625488281,286.2777099609375,295.0822448730469,294.1965637207031,284.7045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.509767055511475,-0.0,-7.005154856187802e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507629394531,0.0,0.0,9.508366929367185e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515869140625,0.0,0.0,0.0001001278942567,299.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508544921875,0.0,0.0,7.395434658974409e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25079345703125,0.0,0.0,0.0001001277050818,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24810791015625,0.0,0.0,0.0004749599320348,285.23199462890625,294.1499938964844,293.9730834960937,286.2426452636719,295.06280517578125,294.1434936523437,284.72125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,-0.0084868744015693,60.0,6.457274436950684,-0.0,-6.99965312378481e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507629394531,0.0,0.0,9.508366929367185e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515869140625,0.0,0.0,0.0001001278942567,299.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508544921875,0.0,0.0,7.395434658974409e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25079345703125,0.0,0.0,0.0001001277050818,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24810791015625,0.0,0.0,0.0004749599320348,285.23199462890625,294.1499938964844,293.9730834960937,286.2426452636719,295.06280517578125,294.1434936523437,284.72125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,-0.0084868744015693,60.0,6.457274436950684,-0.0,-6.99965312378481e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24725341796875,0.0,0.0,9.504519402980804e-05,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480773925781,0.0,0.0,0.0001000873744487,299.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2473449707031,0.0,0.0,7.392441330011934e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.247314453125,0.0,0.0,0.0001000871852738,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24462890625,0.0,0.0,0.0004747677594423,285.2273254394531,294.1499938964844,293.9179382324219,286.208740234375,295.0427551269531,294.0902099609375,284.737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.405135631561279,-0.0,-6.993967360813258e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24725341796875,0.0,0.0,9.504519402980804e-05,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480773925781,0.0,0.0,0.0001000873744487,299.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2473449707031,0.0,0.0,7.392441330011934e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.247314453125,0.0,0.0,0.0001000871852738,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24462890625,0.0,0.0,0.0004747677594423,285.2273254394531,294.1499938964844,293.9179382324219,286.208740234375,295.0427551269531,294.0902099609375,284.737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.405135631561279,-0.0,-6.993967360813258e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455139160156,0.0,0.0,9.502533066552132e-05,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463073730469,0.0,0.0,0.0001000664560706,299.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,7.390895916614681e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455444335937,0.0,0.0,0.0001000662668957,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.242919921875,0.0,0.0,0.0004746685735881,285.2250061035156,294.1499938964844,293.8902282714844,286.1922302246094,295.0325012207031,294.0635070800781,284.7446594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338243790400156e-09,0.0010125997941941,-0.0182767622172832,0.0,0.0,0.0,-0.0084506990388035,60.0,6.379173755645752,-0.0,-6.991033529857307e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
