time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12254160,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437438964844,0.0,0.0,9.50049579842016e-05,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445678710937,0.0,0.0,0.0001000449992716,299.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24383544921875,0.0,0.0,7.389311213046312e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438049316406,0.0,0.0,0.0001000448100967,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,0.0004745668265968,285.2226867675781,294.1499938964844,293.8623962402344,286.1760559082031,295.0220947265625,294.0367431640625,284.7520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765504252638e-09,0.0010123819811269,-0.0182100292295217,0.0,0.0,0.0,-0.0084380684420466,60.0,6.353267669677734,-0.0,-6.988025091914096e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402648925781,0.0,0.0,9.496236452832818e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410583496094,0.0,0.0,0.0001000001502688,299.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403564453125,0.0,0.0,7.385998469544575e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24029541015625,0.0,0.0,9.999996836995706e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377014160156,0.0,0.0,0.0004743541067,285.2181091308594,294.1499938964844,293.8064270019531,286.1447448730469,295.00079345703125,293.9830322265625,284.7663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517875723985e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.301573753356934,-0.0,-6.981740341416298e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402648925781,0.0,0.0,9.496236452832818e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410583496094,0.0,0.0,0.0001000001502688,299.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403564453125,0.0,0.0,7.385998469544575e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24029541015625,0.0,0.0,9.999996836995706e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377014160156,0.0,0.0,0.0004743541067,285.2181091308594,294.1499938964844,293.8064270019531,286.1447448730469,295.00079345703125,293.9830322265625,284.7663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517875723985e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.301573753356934,-0.0,-6.981740341416298e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367553710937,0.0,0.0,9.49168752413243e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.237548828125,0.0,0.0,9.995223808800802e-05,299.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2368469238281,0.0,0.0,7.382459443761036e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23681640625,0.0,0.0,9.995206346502528e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342529296875,0.0,0.0,0.0004741268930956,285.2135314941406,294.1499938964844,293.75,286.1148376464844,294.9788818359375,293.9290466308594,284.7798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114476317539,7.202654916937945e-09,0.001011440414004,-0.0179216284304857,0.0,0.0,0.0,-0.0083834817633032,60.0,6.249965667724609,-0.0,-6.975031396905251e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367553710937,0.0,0.0,9.49168752413243e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.237548828125,0.0,0.0,9.995223808800802e-05,299.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2368469238281,0.0,0.0,7.382459443761036e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23681640625,0.0,0.0,9.995206346502528e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342529296875,0.0,0.0,0.0004741268930956,285.2135314941406,294.1499938964844,293.75,286.1148376464844,294.9788818359375,293.9290466308594,284.7798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114476317539,7.202654916937945e-09,0.001011440414004,-0.0179216284304857,0.0,0.0,0.0,-0.0083834817633032,60.0,6.249965667724609,-0.0,-6.975031396905251e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333068847656,0.0,0.0,9.487324132351203e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23406982421875,0.0,0.0,9.990628313971683e-05,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333679199219,0.0,0.0,7.379065209534019e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333374023437,0.0,0.0,9.99061085167341e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308044433594,0.0,0.0,0.0004739089636132,285.208984375,294.1499938964844,293.6933288574219,286.0859680175781,294.95635986328125,293.8747863769531,284.7927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148104774756803e-09,0.0010109739378094,-0.0177787467837333,0.0,0.0,0.0,-0.0083564389497041,60.0,6.1985578536987305,-0.0,-6.968598853518415e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333068847656,0.0,0.0,9.487324132351203e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23406982421875,0.0,0.0,9.990628313971683e-05,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333679199219,0.0,0.0,7.379065209534019e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333374023437,0.0,0.0,9.99061085167341e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308044433594,0.0,0.0,0.0004739089636132,285.208984375,294.1499938964844,293.6933288574219,286.0859680175781,294.95635986328125,293.8747863769531,284.7927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148104774756803e-09,0.0010109739378094,-0.0177787467837333,0.0,0.0,0.0,-0.0083564389497041,60.0,6.1985578536987305,-0.0,-6.968598853518415e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298278808594,0.0,0.0,9.483632311457768e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305908203125,0.0,0.0,9.986740769818424e-05,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2299194335937,0.0,0.0,7.376193389063701e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298889160156,0.0,0.0,9.986723307520152e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273864746094,0.0,0.0,0.0004737245908472,285.2044982910156,294.1499938964844,293.6366577148437,286.0575256347656,294.9332275390625,293.8202819824219,284.8050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931487341062e-09,0.0010105790570378,-0.0176578089594841,0.0,0.0,0.0,-0.0083335489034652,60.0,6.147865295410156,-0.0,-6.963156096162494e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298278808594,0.0,0.0,9.483632311457768e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305908203125,0.0,0.0,9.986740769818424e-05,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2299194335937,0.0,0.0,7.376193389063701e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298889160156,0.0,0.0,9.986723307520152e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273864746094,0.0,0.0,0.0004737245908472,285.2044982910156,294.1499938964844,293.6366577148437,286.0575256347656,294.9332275390625,293.8202819824219,284.8050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931487341062e-09,0.0010105790570378,-0.0176578089594841,0.0,0.0,0.0,-0.0083335489034652,60.0,6.147865295410156,-0.0,-6.963156096162494e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281188964844,0.0,0.0,9.482014866080136e-05,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288818359375,0.0,0.0,9.985037468140943e-05,299.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281799316406,0.0,0.0,7.374935375992209e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281494140625,0.0,0.0,9.985020005842672e-05,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256774902344,0.0,0.0,0.0004736438277177,285.2022705078125,294.1499938964844,293.6083374023437,286.0434875488281,294.92144775390625,293.7929382324219,284.8109741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697450672664e-09,0.0010104060638695,-0.0176048092544078,0.0,0.0,0.0,-0.008323517628014,60.0,6.122838020324707,-0.0,-6.960772225284019e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22637939453125,0.0,0.0,9.480542939854786e-05,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,9.983487689169124e-05,299.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,7.373790140263736e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264404296875,0.0,0.0,9.98347022687085e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239685058594,0.0,0.0,0.000473570311442,285.2000427246094,294.1499938964844,293.5799865722656,286.029541015625,294.9095153808594,293.7655334472656,284.8167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.063272633445194e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,-0.0083143832162022,60.0,6.098016738891602,-0.0,-6.958600806683536e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22296142578125,0.0,0.0,9.478019637754188e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237243652344,0.0,0.0,9.980829781852664e-05,299.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230529785156,0.0,0.0,7.37182708689943e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2229919433594,0.0,0.0,9.980812319554389e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205810546875,0.0,0.0,0.0004734442918561,285.19561767578125,294.1499938964844,293.5233459472656,286.0019836425781,294.8852233886719,293.7105407714844,284.8279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.0082987109199166,60.0,6.048959255218506,-0.0,-6.954876852205416e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22296142578125,0.0,0.0,9.478019637754188e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237243652344,0.0,0.0,9.980829781852664e-05,299.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230529785156,0.0,0.0,7.37182708689943e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2229919433594,0.0,0.0,9.980812319554389e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205810546875,0.0,0.0,0.0004734442918561,285.19561767578125,294.1499938964844,293.5233459472656,286.0019836425781,294.8852233886719,293.7105407714844,284.8279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.0082987109199166,60.0,6.048959255218506,-0.0,-6.954876852205416e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,9.476036939304322e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203063964844,0.0,0.0,9.978742309613152e-05,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196350097656,0.0,0.0,7.370284583885223e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196044921875,0.0,0.0,9.97872484731488e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171936035156,0.0,0.0,0.0004733452806249,285.1912536621094,294.1499938964844,293.4666748046875,285.97479248046875,294.8603515625,293.6553649902344,284.8385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.0006422996521,-0.0,-6.95194870559135e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,9.476036939304322e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203063964844,0.0,0.0,9.978742309613152e-05,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196350097656,0.0,0.0,7.370284583885223e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196044921875,0.0,0.0,9.97872484731488e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171936035156,0.0,0.0,0.0004733452806249,285.1912536621094,294.1499938964844,293.4666748046875,285.97479248046875,294.8603515625,293.6553649902344,284.8385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.0006422996521,-0.0,-6.95194870559135e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,9.474576654611155e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168884277344,0.0,0.0,9.977204172173516e-05,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162475585937,0.0,0.0,7.369148806901649e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162170410156,0.0,0.0,9.977187437471002e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138366699219,0.0,0.0,0.0004732723755296,285.1869506835937,294.1499938964844,293.4100036621094,285.9479675292969,294.8348999023437,293.5999450683594,284.84881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.953017234802246,-0.0,-6.949786524046432e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,9.474576654611155e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168884277344,0.0,0.0,9.977204172173516e-05,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162475585937,0.0,0.0,7.369148806901649e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162170410156,0.0,0.0,9.977187437471002e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138366699219,0.0,0.0,0.0004732723755296,285.1869506835937,294.1499938964844,293.4100036621094,285.9479675292969,294.8348999023437,293.5999450683594,284.84881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.953017234802246,-0.0,-6.949786524046432e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127990722656,0.0,0.0,9.47361477301456e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135314941406,0.0,0.0,9.97619063127786e-05,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.212890625,0.0,0.0,7.368400110863149e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128601074219,0.0,0.0,9.976173896575348e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21051025390625,0.0,0.0,0.0004732243251055,285.18267822265625,294.1499938964844,293.35333251953125,285.9214782714844,294.8089294433594,293.5443420410156,284.85858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976279109949246e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,5.906041622161865,-0.0,-6.948356201519347e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127990722656,0.0,0.0,9.47361477301456e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135314941406,0.0,0.0,9.97619063127786e-05,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.212890625,0.0,0.0,7.368400110863149e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128601074219,0.0,0.0,9.976173896575348e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21051025390625,0.0,0.0,0.0004732243251055,285.18267822265625,294.1499938964844,293.35333251953125,285.9214782714844,294.8089294433594,293.5443420410156,284.85858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976279109949246e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,5.906041622161865,-0.0,-6.948356201519347e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21112060546875,0.0,0.0,9.473309910390526e-05,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118530273437,0.0,0.0,9.975869761547074e-05,299.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112121582031,0.0,0.0,7.368162914644927e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.211181640625,0.0,0.0,9.975853754440324e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088623046875,0.0,0.0,0.000473209132906,285.1805725097656,294.1499938964844,293.32501220703125,285.9083557128906,294.79571533203125,293.5164489746094,284.86334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972404875682514e-09,0.0010094714816659,-0.0173185430467128,0.0,0.0,0.0,-0.0082693360745906,60.0,5.882783889770508,-0.0,-6.947900033082989e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20947265625,0.0,0.0,9.473116369917987e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101745605469,0.0,0.0,9.975665307138117e-05,299.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20953369140625,0.0,0.0,7.368011574726552e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095031738281,0.0,0.0,9.975649300031364e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071838378906,0.0,0.0,0.0004731994704343,285.178466796875,294.1499938964844,293.2966613769531,285.89532470703125,294.7823791503906,293.488525390625,284.86798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969907762055527e-09,0.0010094500612467,-0.0173120014369487,0.0,0.0,0.0,-0.008268098346889,60.0,5.859668731689453,-0.0,-6.947605868390383e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,9.473031968809664e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068786621094,0.0,0.0,9.975576540455222e-05,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20623779296875,0.0,0.0,7.367945363512263e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062072753906,0.0,0.0,9.975560533348472e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20391845703125,0.0,0.0,0.0004731952794827,285.17431640625,294.1499938964844,293.239990234375,285.8694152832031,294.7553100585937,293.4325256347656,284.8769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.9686980630478965e-09,0.0010094397002831,-0.0173088330775499,0.0,0.0,0.0,-0.0082674985751509,60.0,5.813846111297607,-0.0,-6.947463759843231e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,9.473031968809664e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068786621094,0.0,0.0,9.975576540455222e-05,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20623779296875,0.0,0.0,7.367945363512263e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062072753906,0.0,0.0,9.975560533348472e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20391845703125,0.0,0.0,0.0004731952794827,285.17431640625,294.1499938964844,293.239990234375,285.8694152832031,294.7553100585937,293.4325256347656,284.8769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.9686980630478965e-09,0.0010094397002831,-0.0173088330775499,0.0,0.0,0.0,-0.0082674985751509,60.0,5.813846111297607,-0.0,-6.947463759843231e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.202880859375,0.0,0.0,9.47329608607106e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035827636719,0.0,0.0,9.975854482036084e-05,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20294189453125,0.0,0.0,7.368150545516983e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029113769531,0.0,0.0,9.975838474929331e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006530761719,0.0,0.0,0.0004732084926217,285.1701965332031,294.1499938964844,293.1833190917969,285.8437805175781,294.7276916503906,293.3763427734375,284.8856506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971833776958647e-09,0.0010094664758071,-0.0173170454800128,0.0,0.0,0.0,-0.008269052952528,60.0,5.76851224899292,-0.0,-6.94783253152309e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.202880859375,0.0,0.0,9.47329608607106e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035827636719,0.0,0.0,9.975854482036084e-05,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20294189453125,0.0,0.0,7.368150545516983e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029113769531,0.0,0.0,9.975838474929331e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006530761719,0.0,0.0,0.0004732084926217,285.1701965332031,294.1499938964844,293.1833190917969,285.8437805175781,294.7276916503906,293.3763427734375,284.8856506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971833776958647e-09,0.0010094664758071,-0.0173170454800128,0.0,0.0,0.0,-0.008269052952528,60.0,5.76851224899292,-0.0,-6.94783253152309e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996154785156,0.0,0.0,9.473827958572656e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003173828125,0.0,0.0,9.976414003176616e-05,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19970703125,0.0,0.0,7.368563819909468e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996765136719,0.0,0.0,9.976397996069863e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19744873046875,0.0,0.0,0.0004732350935228,285.1661682128906,294.1499938964844,293.1266784667969,285.8183898925781,294.6995544433594,293.32000732421875,284.8939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978305933103002e-09,0.0010095218895003,-0.0173339992761611,0.0,0.0,0.0,-0.0082722613587975,60.0,5.723605632781982,-0.0,-6.948594943878561e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996154785156,0.0,0.0,9.473827958572656e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003173828125,0.0,0.0,9.976414003176616e-05,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19970703125,0.0,0.0,7.368563819909468e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996765136719,0.0,0.0,9.976397996069863e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19744873046875,0.0,0.0,0.0004732350935228,285.1661682128906,294.1499938964844,293.1266784667969,285.8183898925781,294.6995544433594,293.32000732421875,284.8939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978305933103002e-09,0.0010095218895003,-0.0173339992761611,0.0,0.0,0.0,-0.0082722613587975,60.0,5.723605632781982,-0.0,-6.948594943878561e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,9.474510443396866e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19708251953125,0.0,0.0,9.977132867788896e-05,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19647216796875,0.0,0.0,7.369094964815304e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964416503906,0.0,0.0,9.977117588277906e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942443847656,0.0,0.0,0.0004732692323159,285.16217041015625,294.1499938964844,293.07000732421875,285.7931823730469,294.6709289550781,293.2635192871094,284.9020080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096003534272,6.986665024300009e-09,0.0010095933685079,-0.0173558928072452,0.0,0.0,0.0,-0.0082764057442545,60.0,5.67904806137085,-0.0,-6.94957904556759e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,9.474510443396866e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19708251953125,0.0,0.0,9.977132867788896e-05,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19647216796875,0.0,0.0,7.369094964815304e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964416503906,0.0,0.0,9.977117588277906e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942443847656,0.0,0.0,0.0004732692323159,285.16217041015625,294.1499938964844,293.07000732421875,285.7931823730469,294.6709289550781,293.2635192871094,284.9020080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096003534272,6.986665024300009e-09,0.0010095933685079,-0.0173558928072452,0.0,0.0,0.0,-0.0082764057442545,60.0,5.67904806137085,-0.0,-6.94957904556759e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19482421875,0.0,0.0,9.474796388531104e-05,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,9.977434092434125e-05,299.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19488525390625,0.0,0.0,7.369316881522536e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1948547363281,0.0,0.0,9.977418812923132e-05,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1926574707031,0.0,0.0,0.0004732835514005,285.1601867675781,294.1499938964844,293.0416564941406,285.7806701660156,294.6564025878906,293.2352600097656,284.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096301557496,6.990152456864962e-09,0.0010096231708303,-0.0173650290817022,0.0,0.0,0.0,-0.008278134278953,60.0,5.656859874725342,-0.0,-6.949989739268858e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932373046875,0.0,0.0,9.474951366428286e-05,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19390869140625,0.0,0.0,9.97759707388468e-05,299.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932983398437,0.0,0.0,7.369437662418932e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932678222656,0.0,0.0,9.977581794373692e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19110107421875,0.0,0.0,0.0004732912930194,285.1582336425781,294.1499938964844,293.0133361816406,285.7681579589844,294.6417541503906,293.2069396972656,284.9097595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096459882333,6.992009637940555e-09,0.001009639003314,-0.0173698924481868,0.0,0.0,0.0,-0.0082790553569793,60.0,5.634682655334473,-0.0,-6.950207875888736e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900634765625,0.0,0.0,9.474647958995774e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19073486328125,0.0,0.0,9.977276931749655e-05,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1901550292969,0.0,0.0,7.36920046620071e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19012451171875,0.0,0.0,9.977261652238668e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879577636719,0.0,0.0,0.0004732761590275,285.1543884277344,294.1499938964844,292.9566650390625,285.7433166503906,294.61212158203125,293.1503295898437,284.917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988075007541283e-09,0.0010096054757013,-0.0173595864325761,0.0,0.0,0.0,-0.0082771042361855,60.0,5.590219497680664,-0.0,-6.949744602025022e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900634765625,0.0,0.0,9.474647958995774e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19073486328125,0.0,0.0,9.977276931749655e-05,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1901550292969,0.0,0.0,7.36920046620071e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19012451171875,0.0,0.0,9.977261652238668e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879577636719,0.0,0.0,0.0004732761590275,285.1543884277344,294.1499938964844,292.9566650390625,285.7433166503906,294.61212158203125,293.1503295898437,284.917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988075007541283e-09,0.0010096054757013,-0.0173595864325761,0.0,0.0,0.0,-0.0082771042361855,60.0,5.590219497680664,-0.0,-6.949744602025022e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869506835937,0.0,0.0,9.473251702729613e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876220703125,0.0,0.0,9.97580646071583e-05,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1870422363281,0.0,0.0,7.368114165728912e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18701171875,0.0,0.0,9.975791908800602e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18487548828125,0.0,0.0,0.0004732064262498,285.15057373046875,294.1499938964844,292.8999938964844,285.7185974121094,294.5819702148437,293.09381103515625,284.9244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970532595573786e-09,0.0010094554163515,-0.0173136368393898,0.0,0.0,0.0,-0.0082684084773063,60.0,5.545407295227051,-0.0,-6.947679764834902e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869506835937,0.0,0.0,9.473251702729613e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876220703125,0.0,0.0,9.97580646071583e-05,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1870422363281,0.0,0.0,7.368114165728912e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18701171875,0.0,0.0,9.975791908800602e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18487548828125,0.0,0.0,0.0004732064262498,285.15057373046875,294.1499938964844,292.8999938964844,285.7185974121094,294.5819702148437,293.09381103515625,284.9244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970532595573786e-09,0.0010094554163515,-0.0173136368393898,0.0,0.0,0.0,-0.0082684084773063,60.0,5.545407295227051,-0.0,-6.947679764834902e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838684082031,0.0,0.0,9.470574877923356e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845397949219,0.0,0.0,9.972987754736096e-05,299.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839599609375,0.0,0.0,7.366031786659732e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839294433594,0.0,0.0,9.972973202820869e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18182373046875,0.0,0.0,0.0004730727523565,285.1468505859375,294.1499938964844,292.84332275390625,285.6940002441406,294.5513610839844,293.0374450683594,284.93145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937036278742425e-09,0.0010091690346598,-0.0172259006649255,0.0,0.0,0.0,-0.0082518029958009,60.0,5.500087738037109,-0.0,-6.943736963194169e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838684082031,0.0,0.0,9.470574877923356e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845397949219,0.0,0.0,9.972987754736096e-05,299.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839599609375,0.0,0.0,7.366031786659732e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839294433594,0.0,0.0,9.972973202820869e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18182373046875,0.0,0.0,0.0004730727523565,285.1468505859375,294.1499938964844,292.84332275390625,285.6940002441406,294.5513610839844,293.0374450683594,284.93145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937036278742425e-09,0.0010091690346598,-0.0172259006649255,0.0,0.0,0.0,-0.0082518029958009,60.0,5.500087738037109,-0.0,-6.943736963194169e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18084716796875,0.0,0.0,9.466588380746543e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814880371094,0.0,0.0,9.96878879959695e-05,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,7.362930773524567e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808776855469,0.0,0.0,9.968774975277483e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788024902344,0.0,0.0,0.0004728736239485,285.1431884765625,294.1499938964844,292.7866516113281,285.66949462890625,294.52032470703125,292.9813232421875,284.9382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.454211711883545,-0.0,-6.937874985624148e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18084716796875,0.0,0.0,9.466588380746543e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814880371094,0.0,0.0,9.96878879959695e-05,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,7.362930773524567e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808776855469,0.0,0.0,9.968774975277483e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788024902344,0.0,0.0,0.0004728736239485,285.1431884765625,294.1499938964844,292.7866516113281,285.66949462890625,294.52032470703125,292.9813232421875,284.9382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.454211711883545,-0.0,-6.937874985624148e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
