time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12256500,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793212890625,0.0,0.0,9.464113099966198e-05,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,9.96618255157955e-05,299.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1794128417969,0.0,0.0,7.361005555139855e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17938232421875,0.0,0.0,9.966167999664322e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773376464844,0.0,0.0,0.0004727499908767,285.141357421875,294.1499938964844,292.7583312988281,285.6572570800781,294.5046081542969,292.9533996582031,284.9415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084856767207,6.856303524926943e-09,0.0010084788082167,-0.0170144345611333,0.0,0.0,0.0,-0.0082117803394794,60.0,5.43104362487793,-0.0,-6.934239138445264e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778564453125,0.0,0.0,9.461388253839688e-05,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.178466796875,0.0,0.0,9.963313641492276e-05,299.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17791748046875,0.0,0.0,7.358886068686843e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778869628906,0.0,0.0,9.963299089577048e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,0.0004726139304693,285.1395874023437,294.1499938964844,292.7300109863281,285.6450500488281,294.4888000488281,292.9255676269531,284.94482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081947548314,6.8222889559876884e-09,0.0010081880027428,-0.0169253386557102,0.0,0.0,0.0,-0.0081949178129434,60.0,5.407766342163086,-0.0,-6.93023949338567e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748962402344,0.0,0.0,9.455192048335448e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755065917969,0.0,0.0,9.956787835108116e-05,299.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749572753906,0.0,0.0,7.354066474363208e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749267578125,0.0,0.0,9.956774010788648e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17291259765625,0.0,0.0,0.0004723044112324,285.13604736328125,294.1499938964844,292.67333984375,285.6206359863281,294.45684814453125,292.8701477050781,284.9512023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744941938308102e-09,0.0010075265308842,-0.0167227387428283,0.0,0.0,0.0,-0.0081565743312239,60.0,5.360894203186035,-0.0,-6.921148809624357e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748962402344,0.0,0.0,9.455192048335448e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755065917969,0.0,0.0,9.956787835108116e-05,299.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749572753906,0.0,0.0,7.354066474363208e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749267578125,0.0,0.0,9.956774010788648e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17291259765625,0.0,0.0,0.0004723044112324,285.13604736328125,294.1499938964844,292.67333984375,285.6206359863281,294.45684814453125,292.8701477050781,284.9512023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744941938308102e-09,0.0010075265308842,-0.0167227387428283,0.0,0.0,0.0,-0.0081565743312239,60.0,5.360894203186035,-0.0,-6.921148809624357e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719665527344,0.0,0.0,9.448263881495222e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725769042969,0.0,0.0,9.949492232408376e-05,299.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720275878906,0.0,0.0,7.348677172558382e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719970703125,0.0,0.0,9.949478408088908e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700134277344,0.0,0.0,0.0004719583666883,285.132568359375,294.1499938964844,292.6166687011719,285.59625244140625,294.42449951171875,292.8150634765625,284.9574279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.6584791014179245e-09,0.0010067872935906,-0.0164962578564882,0.0,0.0,0.0,-0.0081137102097272,60.0,5.313706874847412,-0.0,-6.910993022302139e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719665527344,0.0,0.0,9.448263881495222e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725769042969,0.0,0.0,9.949492232408376e-05,299.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720275878906,0.0,0.0,7.348677172558382e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719970703125,0.0,0.0,9.949478408088908e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700134277344,0.0,0.0,0.0004719583666883,285.132568359375,294.1499938964844,292.6166687011719,285.59625244140625,294.42449951171875,292.8150634765625,284.9574279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.6584791014179245e-09,0.0010067872935906,-0.0164962578564882,0.0,0.0,0.0,-0.0081137102097272,60.0,5.313706874847412,-0.0,-6.910993022302139e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690979003906,0.0,0.0,9.440930443815888e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697082519531,0.0,0.0,9.94176953099668e-05,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1691589355469,0.0,0.0,7.342973549384624e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16912841796875,0.0,0.0,9.941755706677212e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16717529296875,0.0,0.0,0.000471592094982,285.1291809082031,294.1499938964844,292.5599975585937,285.5718688964844,294.3916931152344,292.7603454589844,284.96343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060113854706,6.56697141110385e-09,0.0010060047497972,-0.0162565596401691,0.0,0.0,0.0,-0.0080683464184403,60.0,5.26637601852417,-0.0,-6.900253879393858e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690979003906,0.0,0.0,9.440930443815888e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697082519531,0.0,0.0,9.94176953099668e-05,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1691589355469,0.0,0.0,7.342973549384624e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16912841796875,0.0,0.0,9.941755706677212e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16717529296875,0.0,0.0,0.000471592094982,285.1291809082031,294.1499938964844,292.5599975585937,285.5718688964844,294.3916931152344,292.7603454589844,284.96343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060113854706,6.56697141110385e-09,0.0010060047497972,-0.0162565596401691,0.0,0.0,0.0,-0.0080683464184403,60.0,5.26637601852417,-0.0,-6.900253879393858e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.166259765625,0.0,0.0,9.433537343284117e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668701171875,0.0,0.0,9.933984256349504e-05,299.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16632080078125,0.0,0.0,7.337222632486373e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662902832031,0.0,0.0,9.933970432030036e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16436767578125,0.0,0.0,0.0004712227964773,285.1258544921875,294.1499938964844,292.5033264160156,285.5474548339844,294.3585205078125,292.7059020996094,284.9693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052224388346,6.474718983184857e-09,0.0010052159195765,-0.0160149093717336,0.0,0.0,0.0,-0.0080226128920912,60.0,5.219086647033691,-0.0,-6.889435155699175e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.166259765625,0.0,0.0,9.433537343284117e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668701171875,0.0,0.0,9.933984256349504e-05,299.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16632080078125,0.0,0.0,7.337222632486373e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662902832031,0.0,0.0,9.933970432030036e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16436767578125,0.0,0.0,0.0004712227964773,285.1258544921875,294.1499938964844,292.5033264160156,285.5474548339844,294.3585205078125,292.7059020996094,284.9693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052224388346,6.474718983184857e-09,0.0010052159195765,-0.0160149093717336,0.0,0.0,0.0,-0.0080226128920912,60.0,5.219086647033691,-0.0,-6.889435155699175e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16485595703125,0.0,0.0,9.429943020222709e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654663085937,0.0,0.0,9.930199303198606e-05,299.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649169921875,0.0,0.0,7.334427209571004e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648864746094,0.0,0.0,9.93018547887914e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629638671875,0.0,0.0,0.0004710432840511,285.1242370605469,294.1499938964844,292.4750061035156,285.53521728515625,294.3417663574219,292.67877197265625,284.9721984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048388503491,6.429869081614471e-09,0.0010048324475064,-0.015897424891591,0.0,0.0,0.0,-0.0080003784969449,60.0,5.195523262023926,-0.0,-6.884178560540023e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634521484375,0.0,0.0,9.426435281056912e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640625,0.0,0.0,9.926505299517883e-05,299.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635437011719,0.0,0.0,7.331698725465685e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635131835937,0.0,0.0,9.92649220279418e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.0,0.0004708680789917,285.12261962890625,294.1499938964844,292.4466552734375,285.5229797363281,294.3249206542969,292.6517028808594,284.9750671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044644586741,6.386100981359277e-09,0.0010044580558314,-0.0157827753573656,0.0,0.0,0.0,-0.0079786805436015,60.0,5.172025680541992,-0.0,-6.879050573616041e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16070556640625,0.0,0.0,9.419967682333664e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16131591796875,0.0,0.0,9.919694275595248e-05,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607971191406,0.0,0.0,7.326668128371239e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607666015625,0.0,0.0,9.919681178871542e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15887451171875,0.0,0.0,0.0004705450264737,285.1194152832031,294.1499938964844,292.3900146484375,285.4984436035156,294.2909545898437,292.5975952148437,284.98065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003774232231,6.3053819943093e-09,0.0010037678293883,-0.0155713306739926,0.0,0.0,0.0,-0.0079386653378605,60.0,5.125366687774658,-0.0,-6.86959893414496e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16070556640625,0.0,0.0,9.419967682333664e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16131591796875,0.0,0.0,9.919694275595248e-05,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607971191406,0.0,0.0,7.326668128371239e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607666015625,0.0,0.0,9.919681178871542e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15887451171875,0.0,0.0,0.0004705450264737,285.1194152832031,294.1499938964844,292.3900146484375,285.4984436035156,294.2909545898437,292.5975952148437,284.98065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003774232231,6.3053819943093e-09,0.0010037678293883,-0.0155713306739926,0.0,0.0,0.0,-0.0079386653378605,60.0,5.125366687774658,-0.0,-6.86959893414496e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15802001953125,0.0,0.0,9.414449596079066e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585998535156,0.0,0.0,9.9138829682488e-05,299.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580810546875,0.0,0.0,7.322376040974632e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580505371094,0.0,0.0,9.913869871525094e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561889648437,0.0,0.0,0.0004702694131992,285.1163024902344,294.1499938964844,292.3333435058594,285.47381591796875,294.2566223144531,292.5435485839844,284.9861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.236499761058667e-09,0.0010031787678599,-0.0153908906504511,0.0,0.0,0.0,-0.0079045165330171,60.0,5.079266548156738,-0.0,-6.861537826807762e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15802001953125,0.0,0.0,9.414449596079066e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585998535156,0.0,0.0,9.9138829682488e-05,299.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580810546875,0.0,0.0,7.322376040974632e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580505371094,0.0,0.0,9.913869871525094e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561889648437,0.0,0.0,0.0004702694131992,285.1163024902344,294.1499938964844,292.3333435058594,285.47381591796875,294.2566223144531,292.5435485839844,284.9861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.236499761058667e-09,0.0010031787678599,-0.0153908906504511,0.0,0.0,0.0,-0.0079045165330171,60.0,5.079266548156738,-0.0,-6.861537826807762e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553649902344,0.0,0.0,9.410257189301774e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559143066406,0.0,0.0,9.909467917168512e-05,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554260253906,0.0,0.0,7.319114229176193e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553955078125,0.0,0.0,9.909454820444807e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535339355469,0.0,0.0,0.0004700600111391,285.1132507324219,294.1499938964844,292.27667236328125,285.4490966796875,294.2218933105469,292.4894104003906,284.991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027372045442,6.184134537789987e-09,0.0010027310345321,-0.0152537170797586,0.0,0.0,0.0,-0.0078785568475723,60.0,5.033942222595215,-0.0,-6.855413658968247e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553649902344,0.0,0.0,9.410257189301774e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559143066406,0.0,0.0,9.909467917168512e-05,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554260253906,0.0,0.0,7.319114229176193e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553955078125,0.0,0.0,9.909454820444807e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535339355469,0.0,0.0,0.0004700600111391,285.1132507324219,294.1499938964844,292.27667236328125,285.4490966796875,294.2218933105469,292.4894104003906,284.991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027372045442,6.184134537789987e-09,0.0010027310345321,-0.0152537170797586,0.0,0.0,0.0,-0.0078785568475723,60.0,5.033942222595215,-0.0,-6.855413658968247e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527404785156,0.0,0.0,9.407617471879348e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,9.906688501359896e-05,299.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528015136719,0.0,0.0,7.317060953937471e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527709960937,0.0,0.0,9.90667540463619e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15093994140625,0.0,0.0,0.0004699281707871,285.1102905273437,294.1499938964844,292.2200012207031,285.4242248535156,294.186767578125,292.43505859375,284.9966735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024547809734,6.151124498643412e-09,0.0010024487273767,-0.0151672447100281,0.0,0.0,0.0,-0.0078621925786137,60.0,4.989467144012451,-0.0,-6.851553990827598e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527404785156,0.0,0.0,9.407617471879348e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,9.906688501359896e-05,299.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528015136719,0.0,0.0,7.317060953937471e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527709960937,0.0,0.0,9.90667540463619e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15093994140625,0.0,0.0,0.0004699281707871,285.1102905273437,294.1499938964844,292.2200012207031,285.4242248535156,294.186767578125,292.43505859375,284.9966735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024547809734,6.151124498643412e-09,0.0010024487273767,-0.0151672447100281,0.0,0.0,0.0,-0.0078621925786137,60.0,4.989467144012451,-0.0,-6.851553990827598e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514587402344,0.0,0.0,9.406923345522956e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520080566406,0.0,0.0,9.90595726761967e-05,299.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515197753906,0.0,0.0,7.316521077882499e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514892578125,0.0,0.0,9.905944170895964e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,0.000469893508125,285.1088256835937,294.1499938964844,292.1916809082031,285.4117126464844,294.1690979003906,292.40777587890625,284.9992370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023802751675,6.1424123565245745e-09,0.0010023741051554,-0.0151444226503372,0.0,0.0,0.0,-0.0078578731045126,60.0,4.967575073242188,-0.0,-6.850535783087254e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501770019531,0.0,0.0,9.406855679117145e-05,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507263183594,0.0,0.0,9.90588596323505e-05,299.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502380371094,0.0,0.0,7.316468690987676e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15020751953125,0.0,0.0,9.905873594107106e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484069824219,0.0,0.0,0.0004698901320807,285.1073608398437,294.1499938964844,292.163330078125,285.3992004394531,294.1512756347656,292.38037109375,285.00177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023725917562,6.1415095231609484e-09,0.0010023664217442,-0.0151420570909976,0.0,0.0,0.0,-0.0078574251383543,60.0,4.946007251739502,-0.0,-6.850429912219624e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14764404296875,0.0,0.0,9.408280311618e-05,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.148193359375,0.0,0.0,9.907385538099334e-05,299.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.147705078125,0.0,0.0,7.317576091736555e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.0,0.0,9.90737316897139e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459045410156,0.0,0.0,0.00046996132005,285.1045227050781,294.1499938964844,292.1066589355469,285.3739929199219,294.11541748046875,292.3251647949219,285.0067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025232331827,6.159136756167527e-09,0.0010025170631706,-0.0151882339268922,0.0,0.0,0.0,-0.0078661637380719,60.0,4.903676986694336,-0.0,-6.85249048615333e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14764404296875,0.0,0.0,9.408280311618e-05,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.148193359375,0.0,0.0,9.907385538099334e-05,299.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.147705078125,0.0,0.0,7.317576091736555e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.0,0.0,9.90737316897139e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459045410156,0.0,0.0,0.00046996132005,285.1045227050781,294.1499938964844,292.1066589355469,285.3739929199219,294.11541748046875,292.3251647949219,285.0067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025232331827,6.159136756167527e-09,0.0010025170631706,-0.0151882339268922,0.0,0.0,0.0,-0.0078661637380719,60.0,4.903676986694336,-0.0,-6.85249048615333e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451416015625,0.0,0.0,9.41232283366844e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14569091796875,0.0,0.0,9.911642700899392e-05,299.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14520263671875,0.0,0.0,7.320720033021644e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,9.911630331771448e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434326171875,0.0,0.0,0.0004701633006334,285.10174560546875,294.1499938964844,292.04998779296875,285.3486022949219,294.07916259765625,292.269287109375,285.0116882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029529221355,6.2093912234217904e-09,0.0010029467521235,-0.0153198791667819,0.0,0.0,0.0,-0.0078910766169428,60.0,4.862634658813477,-0.0,-6.8583673851208e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451416015625,0.0,0.0,9.41232283366844e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14569091796875,0.0,0.0,9.911642700899392e-05,299.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14520263671875,0.0,0.0,7.320720033021644e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,9.911630331771448e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434326171875,0.0,0.0,0.0004701633006334,285.10174560546875,294.1499938964844,292.04998779296875,285.3486022949219,294.07916259765625,292.269287109375,285.0116882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029529221355,6.2093912234217904e-09,0.0010029467521235,-0.0153198791667819,0.0,0.0,0.0,-0.0078910766169428,60.0,4.862634658813477,-0.0,-6.8583673851208e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427001953125,0.0,0.0,9.420312562724575e-05,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14324951171875,0.0,0.0,9.920055890688673e-05,299.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14276123046875,0.0,0.0,7.326933700824156e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427307128906,0.0,0.0,9.920043521560729e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409912109375,0.0,0.0,0.0004705624014604,285.0990295410156,294.1499938964844,291.9930114746094,285.3231201171875,294.04254150390625,292.2125244140625,285.0164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038031032308,6.308818800704331e-09,0.0010037967003881,-0.0155803337693214,0.0,0.0,0.0,-0.0079403659328818,60.0,4.823158264160156,-0.0,-6.8700011013334e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427001953125,0.0,0.0,9.420312562724575e-05,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14324951171875,0.0,0.0,9.920055890688673e-05,299.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14276123046875,0.0,0.0,7.326933700824156e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427307128906,0.0,0.0,9.920043521560729e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409912109375,0.0,0.0,0.0004705624014604,285.0990295410156,294.1499938964844,291.9930114746094,285.3231201171875,294.04254150390625,292.2125244140625,285.0164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038031032308,6.308818800704331e-09,0.0010037967003881,-0.0155803337693214,0.0,0.0,0.0,-0.0079403659328818,60.0,4.823158264160156,-0.0,-6.8700011013334e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402893066406,0.0,0.0,9.434558887733148e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14080810546875,0.0,0.0,9.935058187693356e-05,299.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,7.338014256674796e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14031982421875,0.0,0.0,9.935046546161176e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,0.0004712740774266,285.09637451171875,294.1499938964844,291.9354248046875,285.29766845703125,294.0054931640625,292.154296875,285.0212097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.486216008738665e-09,0.0010053134756162,-0.0160450264811515,0.0,0.0,0.0,-0.0080283088609576,60.0,4.786017894744873,-0.0,-6.890783055268912e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402893066406,0.0,0.0,9.434558887733148e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14080810546875,0.0,0.0,9.935058187693356e-05,299.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,7.338014256674796e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14031982421875,0.0,0.0,9.935046546161176e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,0.0004712740774266,285.09637451171875,294.1499938964844,291.9354248046875,285.29766845703125,294.0054931640625,292.154296875,285.0212097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.486216008738665e-09,0.0010053134756162,-0.0160450264811515,0.0,0.0,0.0,-0.0080283088609576,60.0,4.786017894744873,-0.0,-6.890783055268912e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,9.443828457733616e-05,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,9.944818884832785e-05,299.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,7.345223275478929e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391296386719,0.0,0.0,9.944807243300602e-05,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,0.0004717370902653,285.0950622558594,294.1499938964844,291.90643310546875,285.28497314453125,293.98681640625,292.12451171875,285.0235290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006307080388,6.601649005233412e-09,0.0010063004447147,-0.0163473952561616,0.0,0.0,0.0,-0.0080855330452322,60.0,4.768391609191895,-0.0,-6.904322447098822e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,9.454770042793824e-05,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,9.956341091310604e-05,299.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379699707031,0.0,0.0,7.353733235504478e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.137939453125,0.0,0.0,9.956329449778424e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1362609863281,0.0,0.0,0.0004722836602013,285.0937805175781,294.1499938964844,291.8772888183594,285.27227783203125,293.9680480957031,292.09423828125,285.0258483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074722813442,6.737923108346422e-09,0.0010074655292555,-0.0167043544352054,0.0,0.0,0.0,-0.0081530893221497,60.0,4.75139856338501,-0.0,-6.920323869508138e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,9.481466986471788e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,9.984454663936047e-05,299.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356506347656,0.0,0.0,7.374498090939596e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,9.984443022403866e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339416503906,0.0,0.0,0.0004736172559205,285.0912475585937,294.1499938964844,291.8187255859375,285.2469482421875,293.9301147460937,292.0321044921875,285.0304260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103159584105,7.0704544441468906e-09,0.0010103088570758,-0.0175753626972436,0.0,0.0,0.0,-0.0083179390057921,60.0,4.719391822814941,-0.0,-6.959447063081825e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,9.481466986471788e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,9.984454663936047e-05,299.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356506347656,0.0,0.0,7.374498090939596e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,9.984443022403866e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339416503906,0.0,0.0,0.0004736172559205,285.0912475585937,294.1499938964844,291.8187255859375,285.2469482421875,293.9301147460937,292.0321044921875,285.0304260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103159584105,7.0704544441468906e-09,0.0010103088570758,-0.0175753626972436,0.0,0.0,0.0,-0.0083179390057921,60.0,4.719391822814941,-0.0,-6.959447063081825e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13330078125,0.0,0.0,9.514559496892616e-05,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0001001930213533,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,7.400236063404009e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333312988281,0.0,0.0,0.000100192904938,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316833496094,0.0,0.0,0.0004752702952828,285.0887756347656,294.1499938964844,291.7597351074219,285.2216491699219,293.89166259765625,291.9674377441406,285.0348815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138410143554,7.482665154157075e-09,0.0010138335637748,-0.0186550226062536,0.0,0.0,0.0,-0.0085222888737916,60.0,4.690281391143799,-0.0,-7.008097924199319e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13330078125,0.0,0.0,9.514559496892616e-05,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0001001930213533,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,7.400236063404009e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333312988281,0.0,0.0,0.000100192904938,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316833496094,0.0,0.0,0.0004752702952828,285.0887756347656,294.1499938964844,291.7597351074219,285.2216491699219,293.89166259765625,291.9674377441406,285.0348815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138410143554,7.482665154157075e-09,0.0010138335637748,-0.0186550226062536,0.0,0.0,0.0,-0.0085222888737916,60.0,4.690281391143799,-0.0,-7.008097924199319e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13104248046875,0.0,0.0,9.553576092002912e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,0.0001006038801278,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,7.430581899825484e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,0.0001006037637125,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294250488281,0.0,0.0,0.0004772192623931,285.0863647460937,294.1499938964844,291.7004089355469,285.1963806152344,293.8526916503906,291.90057373046875,285.039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179972741752,7.968694148985378e-09,0.0010179893579334,-0.0199279449880123,0.0,0.0,0.0,-0.0087632331997156,60.0,4.66359281539917,-0.0,-7.065678886419846e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13104248046875,0.0,0.0,9.553576092002912e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,0.0001006038801278,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,7.430581899825484e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,0.0001006037637125,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294250488281,0.0,0.0,0.0004772192623931,285.0863647460937,294.1499938964844,291.7004089355469,285.1963806152344,293.8526916503906,291.90057373046875,285.039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179972741752,7.968694148985378e-09,0.0010179893579334,-0.0199279449880123,0.0,0.0,0.0,-0.0087632331997156,60.0,4.66359281539917,-0.0,-7.065678886419846e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,9.59787648753263e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,0.0001010703854262,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288757324219,0.0,0.0,7.46503792470321e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288452148437,0.0,0.0,0.0001010702762869,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,0.0004794322012457,285.083984375,294.1499938964844,291.64080810546875,285.17120361328125,293.8132019042969,291.8317565917969,285.04364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520567362779731e-09,0.0010227082530036,-0.0213731992989778,0.0,0.0,0.0,-0.0090368194505572,60.0,4.639151573181152,-0.0,-7.131345824973323e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
