time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12258840,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,9.59787648753263e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,0.0001010703854262,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288757324219,0.0,0.0,7.46503792470321e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288452148437,0.0,0.0,0.0001010702762869,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,0.0004794322012457,285.083984375,294.1499938964844,291.64080810546875,285.17120361328125,293.8132019042969,291.8317565917969,285.04364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520567362779731e-09,0.0010227082530036,-0.0213731992989778,0.0,0.0,0.0,-0.0090368194505572,60.0,4.639151573181152,-0.0,-7.131345824973323e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,9.621572098694742e-05,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,0.0001013199143926,299.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,7.483467925339937e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,0.0001013197979773,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,0.0004806158249266,285.08282470703125,294.1499938964844,291.6109313964844,285.1586608886719,293.7932434082031,291.7968139648437,285.0457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252411011606,8.815757013280745e-09,0.0010252322535961,-0.0221461933106184,0.0,0.0,0.0,-0.0091831572353839,60.0,4.627604961395264,-0.0,-7.16659442900891e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,9.646191028878091e-05,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.0001015791567624,299.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,7.502615335397422e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,0.000101579047623,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,0.0004818456072825,285.0816955566406,294.1499938964844,291.5810241699219,285.1460876464844,293.7731628417969,291.7615051269531,285.04791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027863821946,9.122453015208976e-09,0.0010278547415509,-0.0229492746293544,0.0,0.0,0.0,-0.0093351993709802,60.0,4.616458415985107,-0.0,-7.20330888270837e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,9.696768393041566e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,0.0001021117641357,299.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,7.541953527834266e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,0.0001021116549964,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,0.0004843720817007,285.0794372558594,294.1499938964844,291.5210876464844,285.1210632324219,293.7325439453125,291.6903991699219,285.0521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990250259637,0.0,0.0,0.0,-0.0096475612372159,60.0,4.594796657562256,-0.0,-7.279031422058324e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,9.696768393041566e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,0.0001021117641357,299.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,7.541953527834266e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,0.0001021116549964,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,0.0004843720817007,285.0794372558594,294.1499938964844,291.5210876464844,285.1210632324219,293.7325439453125,291.6903991699219,285.0521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990250259637,0.0,0.0,0.0,-0.0096475612372159,60.0,4.594796657562256,-0.0,-7.279031422058324e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,9.74720242084004e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,0.0001026428581099,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224060058594,0.0,0.0,7.581179670523852e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,0.0001026427416945,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,0.0004868913383688,285.0772399902344,294.1499938964844,291.46112060546875,285.0960998535156,293.69140625,291.6191101074219,285.0562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.573240756988525,-0.0,-7.354932307634955e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,9.74720242084004e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,0.0001026428581099,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224060058594,0.0,0.0,7.581179670523852e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,0.0001026427416945,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,0.0004868913383688,285.0772399902344,294.1499938964844,291.46112060546875,285.0960998535156,293.69140625,291.6191101074219,285.0562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.573240756988525,-0.0,-7.354932307634955e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,9.797207167139276e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,0.0001031694337143,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,7.620072574354708e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202697753906,0.0,0.0,0.0001031693245749,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,0.0004893892328254,285.0751037597656,294.1499938964844,291.401123046875,285.0711975097656,293.6496887207031,291.5482788085937,285.06036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003804978315657e-08,0.0010439415927976,-0.0278745777904987,0.0,0.0,0.0,-0.0102678639814257,60.0,4.5509209632873535,-0.0,-7.430576687283974e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,9.797207167139276e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,0.0001031694337143,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,7.620072574354708e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202697753906,0.0,0.0,0.0001031693245749,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,0.0004893892328254,285.0751037597656,294.1499938964844,291.401123046875,285.0711975097656,293.6496887207031,291.5482788085937,285.06036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003804978315657e-08,0.0010439415927976,-0.0278745777904987,0.0,0.0,0.0,-0.0102678639814257,60.0,4.5509209632873535,-0.0,-7.430576687283974e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,9.837380639510228e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,0.0001035924797179,299.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,7.651317719137296e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,0.0001035923705785,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167297363281,0.0,0.0,0.0004913960001431,285.0730285644531,294.1499938964844,291.3411865234375,285.0464172363281,293.607421875,291.4784240722656,285.0643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482335928827,1.1504264207928829e-08,0.0010482220677658,-0.0291844364255666,0.0,0.0,0.0,-0.0105159683153033,60.0,4.52712869644165,-0.0,-7.491625808597746e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,9.837380639510228e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,0.0001035924797179,299.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,7.651317719137296e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,0.0001035923705785,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167297363281,0.0,0.0,0.0004913960001431,285.0730285644531,294.1499938964844,291.3411865234375,285.0464172363281,293.607421875,291.4784240722656,285.0643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482335928827,1.1504264207928829e-08,0.0010482220677658,-0.0291844364255666,0.0,0.0,0.0,-0.0105159683153033,60.0,4.52712869644165,-0.0,-7.491625808597746e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171875,0.0,0.0,9.840627171797678e-05,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11767578125,0.0,0.0,0.0001036266694427,299.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11724853515625,0.0,0.0,7.653843204025179e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172180175781,0.0,0.0,0.0001036265603033,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11572265625,0.0,0.0,0.0004915581666864,285.072021484375,294.1499938964844,291.311279296875,285.0340881347656,293.58612060546875,291.4446105957031,285.0663757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485794628039,1.1544663003348889e-08,0.001048567937687,-0.0292901657521724,0.0,0.0,0.0,-0.0105359982699155,60.0,4.510152339935303,-0.0,-7.496564791154017e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,9.83252248261124e-05,298.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,0.0001035413151839,299.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162414550781,0.0,0.0,7.64753931434825e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162414550781,0.0,0.0,0.0001035412060446,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11474609375,0.0,0.0,0.0004911533324047,285.0710144042969,294.1499938964844,291.2814025878906,285.0217590332031,293.56475830078125,291.41180419921875,285.068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477160103619,1.1443614944539604e-08,0.0010477046016603,-0.0290257055312395,0.0,0.0,0.0,-0.0104859080165624,60.0,4.4886908531188965,-0.0,-7.484214137321032e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,9.812948701437564e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,0.0001033351945807,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,7.632315100636333e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142883300781,0.0,0.0,0.0001033350854413,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,0.0004901756183244,285.0690612792969,294.1499938964844,291.2218322753906,284.9971923828125,293.5218505859375,291.3487243652344,285.0722961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199614569079586e-08,0.0010456183226779,-0.0283870883285999,0.0,0.0,0.0,-0.0103649469092488,60.0,4.438255310058594,-0.0,-7.454432449094386e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,9.812948701437564e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,0.0001033351945807,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,7.632315100636333e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142883300781,0.0,0.0,0.0001033350854413,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,0.0004901756183244,285.0690612792969,294.1499938964844,291.2218322753906,284.9971923828125,293.5218505859375,291.3487243652344,285.0722961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199614569079586e-08,0.0010456183226779,-0.0283870883285999,0.0,0.0,0.0,-0.0103649469092488,60.0,4.438255310058594,-0.0,-7.454432449094386e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11236572265625,0.0,0.0,9.783916175365448e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,0.0001030294588417,299.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123962402344,0.0,0.0,7.609733438584954e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11236572265625,0.0,0.0,0.0001030293569783,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109313964844,0.0,0.0,0.0004887253744527,285.06719970703125,294.1499938964844,291.1625061035156,284.9727783203125,293.478759765625,291.28826904296875,285.0762023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.083775114096852e-08,0.0010425245855003,-0.0274399258196353,0.0,0.0,0.0,-0.0101855583488941,60.0,4.382933616638184,-0.0,-7.41037524676358e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11236572265625,0.0,0.0,9.783916175365448e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,0.0001030294588417,299.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123962402344,0.0,0.0,7.609733438584954e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11236572265625,0.0,0.0,0.0001030293569783,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109313964844,0.0,0.0,0.0004887253744527,285.06719970703125,294.1499938964844,291.1625061035156,284.9727783203125,293.478759765625,291.28826904296875,285.0762023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.083775114096852e-08,0.0010425245855003,-0.0274399258196353,0.0,0.0,0.0,-0.0101855583488941,60.0,4.382933616638184,-0.0,-7.41037524676358e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,9.743954433361068e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109313964844,0.0,0.0,0.0001026086465572,299.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105651855469,0.0,0.0,7.578652002848685e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11053466796875,0.0,0.0,0.0001026085374178,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091003417969,0.0,0.0,0.0004867292300332,285.0653991699219,294.1499938964844,291.103515625,284.948486328125,293.4355163574219,291.2303466796875,285.0800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,-0.0099386619403958,60.0,4.322793483734131,-0.0,-7.349951403057275e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,9.743954433361068e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109313964844,0.0,0.0,0.0001026086465572,299.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105651855469,0.0,0.0,7.578652002848685e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11053466796875,0.0,0.0,0.0001026085374178,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091003417969,0.0,0.0,0.0004867292300332,285.0653991699219,294.1499938964844,291.103515625,284.948486328125,293.4355163574219,291.2303466796875,285.0800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,-0.0099386619403958,60.0,4.322793483734131,-0.0,-7.349951403057275e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10870361328125,0.0,0.0,9.696208871901037e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.109130859375,0.0,0.0,0.0001021058633341,299.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,7.541516242781654e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087341308594,0.0,0.0,0.0001021057614707,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,0.0004843442875426,285.06365966796875,294.1499938964844,291.044921875,284.9243469238281,293.3922119140625,291.1748046875,285.0838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784930884838,0.0,0.0,0.0,-0.0096436897292733,60.0,4.25913667678833,-0.0,-7.278086400219763e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10870361328125,0.0,0.0,9.696208871901037e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.109130859375,0.0,0.0,0.0001021058633341,299.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,7.541516242781654e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087341308594,0.0,0.0,0.0001021057614707,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,0.0004843442875426,285.06365966796875,294.1499938964844,291.044921875,284.9243469238281,293.3922119140625,291.1748046875,285.0838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784930884838,0.0,0.0,0.0,-0.0096436897292733,60.0,4.25913667678833,-0.0,-7.278086400219763e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078186035156,0.0,0.0,9.670553845353425e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,0.0001018356997519,299.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,7.521561929024756e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078491210937,0.0,0.0,0.0001018355978885,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,0.0004830627585761,285.0628356933594,294.1499938964844,291.01580810546875,284.9123229980469,293.3705139160156,291.1477966308594,285.085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304542956873,9.424987013062493e-09,0.0010304448660463,-0.0237414129078388,0.0,0.0,0.0,-0.0094851935282349,60.0,4.226495742797852,-0.0,-7.239616905962978e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,9.644407691666856e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,0.0001015603702398,299.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,7.501226355088875e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10699462890625,0.0,0.0,0.0001015602683764,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,0.0004817567241843,285.06201171875,294.1499938964844,290.9867858886719,284.9003601074219,293.3488464355469,291.1213684082031,285.0875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276678949594,9.0991587597955e-09,0.001027658698149,-0.0228882785886526,0.0,0.0,0.0,-0.0093236677348613,60.0,4.1935858726501465,-0.0,-7.200516449756833e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10528564453125,0.0,0.0,9.592346759745853e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.105712890625,0.0,0.0,0.0001010121413855,299.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053161621094,0.0,0.0,7.46073346817866e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053161621094,0.0,0.0,0.0001010120395221,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,0.0004791562096215,285.0604248046875,294.1499938964844,290.92919921875,284.8765563964844,293.3054504394531,291.0698547363281,285.0912780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894046515226,0.0,0.0,0.0,-0.0090020410716533,60.0,4.127857208251953,-0.0,-7.12297705263154e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10528564453125,0.0,0.0,9.592346759745853e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.105712890625,0.0,0.0,0.0001010121413855,299.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053161621094,0.0,0.0,7.46073346817866e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053161621094,0.0,0.0,0.0001010120395221,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,0.0004791562096215,285.0604248046875,294.1499938964844,290.92919921875,284.8765563964844,293.3054504394531,291.0698547363281,285.0912780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894046515226,0.0,0.0,0.0,-0.0090020410716533,60.0,4.127857208251953,-0.0,-7.12297705263154e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036376953125,0.0,0.0,9.543007763568312e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10406494140625,0.0,0.0,0.0001004925725283,299.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,7.422358612529933e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.0,0.0,0.0001004924779408,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.0004766916390508,285.05889892578125,294.1499938964844,290.8722229003906,284.8529663085937,293.26202392578125,291.02008056640625,285.0949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.001016853377223,-0.0195791907608509,0.0,0.0,0.0,-0.0086972322314977,60.0,4.0633978843688965,-0.0,-7.049879258147487e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036376953125,0.0,0.0,9.543007763568312e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10406494140625,0.0,0.0,0.0001004925725283,299.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,7.422358612529933e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.0,0.0,0.0001004924779408,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.0004766916390508,285.05889892578125,294.1499938964844,290.8722229003906,284.8529663085937,293.26202392578125,291.02008056640625,285.0949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.001016853377223,-0.0195791907608509,0.0,0.0,0.0,-0.0086972322314977,60.0,4.0633978843688965,-0.0,-7.049879258147487e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,9.498616418568416e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.0001000251068035,299.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,7.387831283267587e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,0.000100025012216,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,0.0004744742182083,285.05743408203125,294.1499938964844,290.8158874511719,284.8295593261719,293.21856689453125,290.97186279296875,285.0985412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121229570358,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,4.00152587890625,-0.0,-6.984432587842093e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,9.498616418568416e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.0001000251068035,299.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,7.387831283267587e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,0.000100025012216,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,0.0004744742182083,285.05743408203125,294.1499938964844,290.8158874511719,284.8295593261719,293.21856689453125,290.97186279296875,285.0985412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121229570358,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,4.00152587890625,-0.0,-6.984432587842093e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,9.4603696197737e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,9.962235344573855e-05,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,7.35808425815776e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,9.962225885828956e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,0.0004725637554656,285.0560607910156,294.1499938964844,290.76031494140625,284.806396484375,293.1750793457031,290.9247741699219,285.1021423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,3.9427106380462646,-0.0,-6.92828905357601e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,9.4603696197737e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,9.962235344573855e-05,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,7.35808425815776e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,9.962225885828956e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,0.0004725637554656,285.0560607910156,294.1499938964844,290.76031494140625,284.806396484375,293.1750793457031,290.9247741699219,285.1021423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,3.9427106380462646,-0.0,-6.92828905357601e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,9.443899762118237e-05,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,9.944890916813164e-05,299.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,7.345273479586467e-05,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,9.944882185664028e-05,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,0.0004717410483863,285.0553894042969,294.1499938964844,290.7328186035156,284.7948913574219,293.1533203125,290.9015808105469,285.1039123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062983492389,6.60043975031499e-09,0.0010062917135655,-0.0163442268967628,0.0,0.0,0.0,-0.0080849416553974,60.0,3.914745330810547,-0.0,-6.90418033855167e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,9.428828343516216e-05,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,9.929020598065108e-05,299.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990905761719,0.0,0.0,7.333551184274256e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,9.92901113932021e-05,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,0.0004709882196038,285.05474853515625,294.1499938964844,290.7055358886719,284.783447265625,293.13153076171875,290.8785705566406,285.10565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004691934213,6.4126144394549556e-09,0.0010046855313703,-0.0158522259443998,0.0,0.0,0.0,-0.0079918280243873,60.0,3.887517690658569,-0.0,-6.882157066456784e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975952148437,0.0,0.0,9.40403187996708e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979919433594,0.0,0.0,9.902908641379328e-05,299.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,7.31426480342634e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,9.902899182634428e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,0.0004697495896834,285.053466796875,294.1499938964844,290.651611328125,284.7607727050781,293.0879211425781,290.8329162597656,285.1091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103570093785038e-09,0.0010020426707342,-0.0150426719337701,0.0,0.0,0.0,-0.0078386208042502,60.0,3.8358912467956543,-0.0,-6.845995415005747e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975952148437,0.0,0.0,9.40403187996708e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979919433594,0.0,0.0,9.902908641379328e-05,299.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,7.31426480342634e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,9.902899182634428e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,0.0004697495896834,285.053466796875,294.1499938964844,290.651611328125,284.7607727050781,293.0879211425781,290.8329162597656,285.1091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103570093785038e-09,0.0010020426707342,-0.0150426719337701,0.0,0.0,0.0,-0.0078386208042502,60.0,3.8358912467956543,-0.0,-6.845995415005747e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,9.385745215695351e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,9.883651364361869e-05,299.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,7.300041761482134e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,9.88364263321273e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,0.0004688361659646,285.0522766113281,294.1499938964844,290.5986022949219,284.7383728027344,293.04425048828125,290.7875061035156,285.1125793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000993497669,5.875639974561864e-09,0.0010000934125855,-0.0144455805420875,0.0,0.0,0.0,-0.007725624833256,60.0,3.78786563873291,-0.0,-6.819387010637001e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,9.385745215695351e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,9.883651364361869e-05,299.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,7.300041761482134e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,9.88364263321273e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,0.0004688361659646,285.0522766113281,294.1499938964844,290.5986022949219,284.7383728027344,293.04425048828125,290.7875061035156,285.1125793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000993497669,5.875639974561864e-09,0.0010000934125855,-0.0144455805420875,0.0,0.0,0.0,-0.007725624833256,60.0,3.78786563873291,-0.0,-6.819387010637001e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,9.373316424898805e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,9.870563371805474e-05,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,7.29037492419593e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,9.870554640656336e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,0.0004682153230533,285.0511169433594,294.1499938964844,290.546630859375,284.7162780761719,293.00048828125,290.7420349121094,285.1159973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.720698581512806e-09,0.0009987683733925,-0.014039684087038,0.0,0.0,0.0,-0.0076488126069307,60.0,3.743091106414795,-0.0,-6.801327856464924e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,9.373316424898805e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,9.870563371805474e-05,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,7.29037492419593e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,9.870554640656336e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,0.0004682153230533,285.0511169433594,294.1499938964844,290.546630859375,284.7162780761719,293.00048828125,290.7420349121094,285.1159973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.720698581512806e-09,0.0009987683733925,-0.014039684087038,0.0,0.0,0.0,-0.0076488126069307,60.0,3.743091106414795,-0.0,-6.801327856464924e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
