time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12265860,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,9.28812733036466e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.0,0.0,9.780850814422593e-05,299.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,7.224109140224755e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,9.780845721252264e-05,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.070068359375,0.0,0.0,0.0004639604594558,285.0432434082031,294.1499938964844,289.0299987792969,283.416748046875,291.2816467285156,289.2034912109375,285.2260131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,2.595970392227173,-0.0,-6.677954900169425e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,9.28812733036466e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.0,0.0,9.780850814422593e-05,299.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,7.224109140224755e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,9.780845721252264e-05,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.070068359375,0.0,0.0,0.0004639604594558,285.0432434082031,294.1499938964844,289.0299987792969,283.416748046875,291.2816467285156,289.2034912109375,285.2260131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,2.595970392227173,-0.0,-6.677954900169425e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,9.27995060919784e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,9.772240446181968e-05,299.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,7.217749953269958e-05,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,9.772235353011638e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07012939453125,0.0,0.0,0.0004635520162992,285.0438232421875,294.1499938964844,288.99334716796875,283.4076232910156,291.24188232421875,289.171630859375,285.2282409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.554701504844161e-09,0.0009887976339086,-0.0109849385917186,0.0,0.0,0.0,-0.007070776540786,60.0,2.567358493804932,-0.0,-6.666196838978068e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,9.27995060919784e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,9.772240446181968e-05,299.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,7.217749953269958e-05,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,9.772235353011638e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07012939453125,0.0,0.0,0.0004635520162992,285.0438232421875,294.1499938964844,288.99334716796875,283.4076232910156,291.24188232421875,289.171630859375,285.2282409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.554701504844161e-09,0.0009887976339086,-0.0109849385917186,0.0,0.0,0.0,-0.007070776540786,60.0,2.567358493804932,-0.0,-6.666196838978068e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,9.275766933569685e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711364746094,0.0,0.0,9.76783485384658e-05,299.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,7.214495417429134e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,9.76782976067625e-05,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,0.0004633430216927,285.04412841796875,294.1499938964844,288.9750061035156,283.4032592773437,291.2220153808594,289.1557006835937,285.2293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883563034236,4.502551220753048e-09,0.000988351763226,-0.0108483042567968,0.0,0.0,0.0,-0.0070449234917759,60.0,2.553046941757202,-0.0,-6.6601849368908e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,9.271495218854398e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,9.763336856849492e-05,299.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,7.211173215182498e-05,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,9.763331763679162e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,0.0004631296615116,285.04443359375,294.1499938964844,288.9566650390625,283.3989562988281,291.20220947265625,289.1398010253906,285.23046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879008866846,4.449306700848865e-09,0.0009878964629024,-0.0107088033109903,0.0,0.0,0.0,-0.0070185279473662,60.0,2.5387308597564697,-0.0,-6.654049400367512e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710754394531,0.0,0.0,9.262768435291946e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,9.754146594787017e-05,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,7.204385474324226e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,9.754141501616688e-05,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07037353515625,0.0,0.0,0.000462693744339,285.0450439453125,294.1499938964844,288.9200134277344,283.3907470703125,291.16259765625,289.1080322265625,285.232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528825252932e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.510090112686157,-0.0,-6.641523242478797e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710754394531,0.0,0.0,9.262768435291946e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,9.754146594787017e-05,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,7.204385474324226e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,9.754141501616688e-05,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07037353515625,0.0,0.0,0.000462693744339,285.0450439453125,294.1499938964844,288.9200134277344,283.3907470703125,291.16259765625,289.1080322265625,285.232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528825252932e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.510090112686157,-0.0,-6.641523242478797e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,9.253773896489292e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,9.744674753164873e-05,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,7.197389641078189e-05,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,9.744669659994544e-05,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705261230469,0.0,0.0,0.0004622444394044,285.04571533203125,294.1499938964844,288.8833312988281,283.3829345703125,291.12310791015625,289.0764465332031,285.2348327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.2284180601370736e-09,0.0009860076243057,-0.010130064561963,0.0,0.0,0.0,-0.0069090235047042,60.0,2.481442451477051,-0.0,-6.62862547073928e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,9.253773896489292e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,9.744674753164873e-05,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,7.197389641078189e-05,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,9.744669659994544e-05,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705261230469,0.0,0.0,0.0004622444394044,285.04571533203125,294.1499938964844,288.8833312988281,283.3829345703125,291.12310791015625,289.0764465332031,285.2348327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.2284180601370736e-09,0.0009860076243057,-0.010130064561963,0.0,0.0,0.0,-0.0069090235047042,60.0,2.481442451477051,-0.0,-6.62862547073928e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,9.244585817214102e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,9.734999184729531e-05,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,7.190243195509538e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,9.7349940915592e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,0.0004617855011019,285.0464172363281,294.1499938964844,288.8466796875,283.3755187988281,291.08367919921875,289.0450134277344,285.23699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113897666968569e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.452798366546631,-0.0,-6.615464087644797e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,9.244585817214102e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,9.734999184729531e-05,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,7.190243195509538e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,9.7349940915592e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,0.0004617855011019,285.0464172363281,294.1499938964844,288.8466796875,283.3755187988281,291.08367919921875,289.0450134277344,285.23699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113897666968569e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.452798366546631,-0.0,-6.615464087644797e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,9.23521802178584e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,9.725134441396222e-05,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,7.182957051554695e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,9.725130075821652e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,0.0004613175697159,285.047119140625,294.1499938964844,288.8099975585937,283.36846923828125,291.0443725585937,289.0138244628906,285.2391052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,-0.0067943697795271,60.0,2.4241738319396973,-0.0,-6.60205827784921e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,9.23521802178584e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,9.725134441396222e-05,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,7.182957051554695e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,9.725130075821652e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,0.0004613175697159,285.047119140625,294.1499938964844,288.8099975585937,283.36846923828125,291.0443725585937,289.0138244628906,285.2391052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,-0.0067943697795271,60.0,2.4241738319396973,-0.0,-6.60205827784921e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717163085937,0.0,0.0,9.230494470102713e-05,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.0,0.0,9.720160596771166e-05,299.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717163085937,0.0,0.0,7.179283420555294e-05,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717163085937,0.0,0.0,9.720156231196596e-05,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,0.0004610816540662,285.0474853515625,294.1499938964844,288.7916564941406,283.3651123046875,291.0247497558594,288.9983215332031,285.2401733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835304226726,3.938271486703115e-09,0.0009835264645516,-0.0093698520213365,0.0,0.0,0.0,-0.0067651853896677,60.0,2.4098711013793945,-0.0,-6.59530456914581e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,9.225744724972174e-05,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,9.715158375911416e-05,299.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,7.175588689278811e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,9.715154010336846e-05,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711364746094,0.0,0.0,0.0004608443705365,285.0478515625,294.1499938964844,288.7733459472656,283.3617858886719,291.005126953125,288.98291015625,285.2412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983024132438,3.8790668455135355e-09,0.0009830202907323,-0.0092147281393408,0.0,0.0,0.0,-0.0067358347587287,60.0,2.395579099655152,-0.0,-6.588515333305622e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,9.216208854923023e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,9.70511755440384e-05,299.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,7.168172305682674e-05,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,9.705112461233512e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,0.0004603680572472,285.04864501953125,294.1499938964844,288.7366638183594,283.35546875,290.9659729003906,288.9523010253906,285.2432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.367031574249268,-0.0,-6.574898492317517e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,9.216208854923023e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,9.70511755440384e-05,299.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,7.168172305682674e-05,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,9.705112461233512e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,0.0004603680572472,285.04864501953125,294.1499938964844,288.7366638183594,283.35546875,290.9659729003906,288.9523010253906,285.2432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.367031574249268,-0.0,-6.574898492317517e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,9.206667891703546e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,9.695069456938654e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,7.160750828916207e-05,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,9.695065091364086e-05,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,0.0004598914529196,285.0494079589844,294.1499938964844,288.70001220703125,283.34942626953125,290.9269104003906,288.9220275878906,285.245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.338542461395264,-0.0,-6.561285914585825e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,9.206667891703546e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,9.695069456938654e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,7.160750828916207e-05,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,9.695065091364086e-05,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,0.0004598914529196,285.0494079589844,294.1499938964844,288.70001220703125,283.34942626953125,290.9269104003906,288.9220275878906,285.245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.338542461395264,-0.0,-6.561285914585825e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726318359375,0.0,0.0,9.197172767017037e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,9.685070835985245e-05,299.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,7.153365731937811e-05,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726318359375,0.0,0.0,9.685066470410676e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,0.0004594171768985,285.0502319335937,294.1499938964844,288.663330078125,283.3437194824219,290.887939453125,288.89208984375,285.2474060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816705107688,0.0,0.0,0.0,-0.0065592974424362,60.0,2.3101251125335693,-0.0,-6.547755049268744e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726318359375,0.0,0.0,9.197172767017037e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,9.685070835985245e-05,299.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,7.153365731937811e-05,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726318359375,0.0,0.0,9.685066470410676e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,0.0004594171768985,285.0502319335937,294.1499938964844,288.663330078125,283.3437194824219,290.887939453125,288.89208984375,285.2474060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816705107688,0.0,0.0,0.0,-0.0065592974424362,60.0,2.3101251125335693,-0.0,-6.547755049268744e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,9.187780233332889e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,9.675179899204522e-05,299.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,7.14606067049317e-05,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,9.675175533629954e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,0.0004589480231516,285.05108642578125,294.1499938964844,288.6266784667969,283.3382568359375,290.8490295410156,288.86248779296875,285.2494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749450087547,0.0,0.0,0.0,-0.0065012648701667,60.0,2.2817952632904053,-0.0,-6.534383345524476e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,9.187780233332889e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,9.675179899204522e-05,299.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,7.14606067049317e-05,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,9.675175533629954e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,0.0004589480231516,285.05108642578125,294.1499938964844,288.6266784667969,283.3382568359375,290.8490295410156,288.86248779296875,285.2494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749450087547,0.0,0.0,0.0,-0.0065012648701667,60.0,2.2817952632904053,-0.0,-6.534383345524476e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,9.183131624013186e-05,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,9.67028536251746e-05,299.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,7.142444519558921e-05,298.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,9.670280269347133e-05,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724792480469,0.0,0.0,0.0004587158036883,285.0514831542969,294.1499938964844,288.6083374023437,283.33563232421875,290.82958984375,288.84783935546875,285.2503967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784819558262,3.3479639061084754e-09,0.0009784786961972,-0.0078231403604149,0.0,0.0,0.0,-0.0064725438132882,60.0,2.2676656246185303,-0.0,-6.527771034825491e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,9.17853249120526e-05,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,9.6654417575337e-05,299.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,7.138867658795789e-05,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,9.665437391959132e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726318359375,0.0,0.0,0.0004584860871545,285.05194091796875,294.1499938964844,288.5899963378906,283.33306884765625,290.8102111816406,288.8332824707031,285.2514038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977991730906,3.2906439795254983e-09,0.000977988471277,-0.0076729487627744,0.0,0.0,0.0,-0.0064441277645528,60.0,2.2535622119903564,-0.0,-6.521231910028291e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,9.169506665784866e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,9.655937174102291e-05,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736694335937,0.0,0.0,7.131847087293863e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736694335937,0.0,0.0,9.655932080931962e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.072998046875,0.0,0.0,0.0004580352106131,285.0528259277344,294.1499938964844,288.5533447265625,283.328125,290.7714538574219,288.8044738769531,285.2533874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145524529441e-09,0.0009770264150574,-0.0073781753890216,0.0,0.0,0.0,-0.0063883569091558,60.0,2.2254462242126465,-0.0,-6.508407324190557e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,9.169506665784866e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,9.655937174102291e-05,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736694335937,0.0,0.0,7.131847087293863e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736694335937,0.0,0.0,9.655932080931962e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.072998046875,0.0,0.0,0.0004580352106131,285.0528259277344,294.1499938964844,288.5533447265625,283.328125,290.7714538574219,288.8044738769531,285.2533874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145524529441e-09,0.0009770264150574,-0.0073781753890216,0.0,0.0,0.0,-0.0063883569091558,60.0,2.2254462242126465,-0.0,-6.508407324190557e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,9.160697663901374e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,9.646660328144208e-05,299.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,7.124995318008587e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,9.64665596256964e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,0.0004575951898004,285.0537109375,294.1499938964844,288.51666259765625,283.32342529296875,290.7327575683594,288.77606201171875,285.2553405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.068353127133605e-09,0.0009760875836946,-0.0070904907770454,0.0,0.0,0.0,-0.0063339280895888,60.0,2.1974406242370605,-0.0,-6.495903903669388e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,9.160697663901374e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,9.646660328144208e-05,299.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,7.124995318008587e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,9.64665596256964e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,0.0004575951898004,285.0537109375,294.1499938964844,288.51666259765625,283.32342529296875,290.7327575683594,288.77606201171875,285.2553405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.068353127133605e-09,0.0009760875836946,-0.0070904907770454,0.0,0.0,0.0,-0.0063339280895888,60.0,2.1974406242370605,-0.0,-6.495903903669388e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,9.152197890216485e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,9.63770944508724e-05,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,7.11838438292034e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,9.63770507951267e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0004571706231217,285.0546264648437,294.1499938964844,288.4800109863281,283.31890869140625,290.69415283203125,288.7480163574219,285.2572631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.962416756346897e-09,0.0009751816978678,-0.0068129077553749,0.0,0.0,0.0,-0.0062814108096063,60.0,2.169564723968506,-0.0,-6.483850256699952e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,9.152197890216485e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,9.63770944508724e-05,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,7.11838438292034e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,9.63770507951267e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0004571706231217,285.0546264648437,294.1499938964844,288.4800109863281,283.31890869140625,290.69415283203125,288.7480163574219,285.2572631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.962416756346897e-09,0.0009751816978678,-0.0068129077553749,0.0,0.0,0.0,-0.0062814108096063,60.0,2.169564723968506,-0.0,-6.483850256699952e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,9.144021169049664e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,9.629099076846614e-05,299.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,7.112024468369782e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,9.629094711272046e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0004567621799651,285.0555725097656,294.1499938964844,288.4433288574219,283.3145751953125,290.6556396484375,288.7203674316406,285.2591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.8605031676676163e-09,0.0009743102127686,-0.0065458640456199,0.0,0.0,0.0,-0.0062308874912559,60.0,2.141826868057251,-0.0,-6.47226556793612e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,9.144021169049664e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,9.629099076846614e-05,299.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,7.112024468369782e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,9.629094711272046e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0004567621799651,285.0555725097656,294.1499938964844,288.4433288574219,283.3145751953125,290.6556396484375,288.7203674316406,285.2591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.8605031676676163e-09,0.0009743102127686,-0.0065458640456199,0.0,0.0,0.0,-0.0062308874912559,60.0,2.141826868057251,-0.0,-6.47226556793612e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,9.14006304810755e-05,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,9.62493140832521e-05,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,7.108946010703221e-05,298.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,9.624927042750642e-05,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,0.0004565644776448,285.0560607910156,294.1499938964844,288.42498779296875,283.3124694824219,290.6363830566406,288.7066650390625,285.2601013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738911758176,2.811174182326681e-09,0.0009738883818499,-0.0064166071824729,0.0,0.0,0.0,-0.0062064328230917,60.0,2.1280083656311035,-0.0,-6.46666151737918e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,9.136216249316932e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,9.620880155125632e-05,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,7.105954136932269e-05,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,9.620875789551064e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,0.0004563723050523,285.0565490722656,294.1499938964844,288.4066772460937,283.3104248046875,290.6171569824219,288.6930847167969,285.26104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734811028465,2.76322542624996e-09,0.0009734783670864,-0.0062909666448831,0.0,0.0,0.0,-0.0061826626770198,60.0,2.114230155944824,-0.0,-6.46121662839505e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,9.128815872827543e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,9.613087604520842e-05,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,7.100198126863688e-05,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,9.613083238946274e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,0.0004560026864055,285.0575256347656,294.1499938964844,288.3699951171875,283.3064270019531,290.5787353515625,288.6661376953125,285.2629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922726258,2.6709903178101513e-09,0.0009726895950734,-0.0060492809861898,0.0,0.0,0.0,-0.0061369375325739,60.0,2.0867745876312256,-0.0,-6.450749623354568e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,9.128815872827543e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,9.613087604520842e-05,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,7.100198126863688e-05,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,9.613083238946274e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,0.0004560026864055,285.0575256347656,294.1499938964844,288.3699951171875,283.3064270019531,290.5787353515625,288.6661376953125,285.2629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922726258,2.6709903178101513e-09,0.0009726895950734,-0.0060492809861898,0.0,0.0,0.0,-0.0061369375325739,60.0,2.0867745876312256,-0.0,-6.450749623354568e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,9.121876064455137e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,9.605779632693157e-05,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,7.094800821505487e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,9.605775267118588e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0004556560306809,285.0585327148437,294.1499938964844,288.3333435058594,283.30255126953125,290.5404052734375,288.6395568847656,285.2647399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719525114633,2.584495506496864e-09,0.0009719499503262,-0.0058226361870765,0.0,0.0,0.0,-0.0060940580442547,60.0,2.059477567672729,-0.0,-6.440942001972871e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
