time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12268200,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,9.121876064455137e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,9.605779632693157e-05,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,7.094800821505487e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,9.605775267118588e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0004556560306809,285.0585327148437,294.1499938964844,288.3333435058594,283.30255126953125,290.5404052734375,288.6395568847656,285.2647399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719525114633,2.584495506496864e-09,0.0009719499503262,-0.0058226361870765,0.0,0.0,0.0,-0.0060940580442547,60.0,2.059477567672729,-0.0,-6.440942001972871e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,9.115406282944603e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,9.598965698387474e-05,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,7.089768041623756e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,9.598962060408668e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,0.0004553328326437,285.0595703125,294.1499938964844,288.2966613769531,283.2987976074219,290.5021057128906,288.6132202148437,285.2665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712627506814,2.5038446871405995e-09,0.000971260247752,-0.0056113037280738,0.0,0.0,0.0,-0.0060540759004652,60.0,2.032329559326172,-0.0,-6.431803711848262e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,9.115406282944603e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,9.598965698387474e-05,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,7.089768041623756e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,9.598962060408668e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,0.0004553328326437,285.0595703125,294.1499938964844,288.2966613769531,283.2987976074219,290.5021057128906,288.6132202148437,285.2665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712627506814,2.5038446871405995e-09,0.000971260247752,-0.0056113037280738,0.0,0.0,0.0,-0.0060540759004652,60.0,2.032329559326172,-0.0,-6.431803711848262e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773010253906,0.0,0.0,9.109515667660162e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774841308594,0.0,0.0,9.592763672117144e-05,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773010253906,0.0,0.0,7.085187098709866e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773010253906,0.0,0.0,9.592759306542575e-05,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,0.0004550386220216,285.06060791015625,294.1499938964844,288.260009765625,283.2951354980469,290.4638671875,288.5871887207031,285.26837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706348064355,2.4304260826113477e-09,0.0009706324199214,-0.0054189218208193,0.0,0.0,0.0,-0.0060176788829267,60.0,2.0053606033325195,-0.0,-6.42349036183987e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773010253906,0.0,0.0,9.109515667660162e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774841308594,0.0,0.0,9.592763672117144e-05,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773010253906,0.0,0.0,7.085187098709866e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773010253906,0.0,0.0,9.592759306542575e-05,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,0.0004550386220216,285.06060791015625,294.1499938964844,288.260009765625,283.2951354980469,290.4638671875,288.5871887207031,285.26837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706348064355,2.4304260826113477e-09,0.0009706324199214,-0.0054189218208193,0.0,0.0,0.0,-0.0060176788829267,60.0,2.0053606033325195,-0.0,-6.42349036183987e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775756835937,0.0,0.0,9.106753714149818e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,9.589854744262992e-05,299.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775756835937,0.0,0.0,7.083038508426398e-05,298.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775756835937,0.0,0.0,9.589850378688423e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,0.0004549006407614,285.0611267089844,294.1499938964844,288.2416687011719,283.2933654785156,290.4447631835937,288.57421875,285.2692565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703403338789,2.3959934036810182e-09,0.0009703379473648,-0.0053286957554519,0.0,0.0,0.0,-0.0060006086714565,60.0,1.991933226585388,-0.0,-6.419593034934223e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,9.104146010940894e-05,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,9.5871087978594e-05,299.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0778503417969,0.0,0.0,7.081010699039325e-05,298.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0778503417969,0.0,0.0,9.587105159880592e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,0.0004547704011201,285.0616760253906,294.1499938964844,288.22332763671875,283.29156494140625,290.4256591796875,288.5613098144531,285.2701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700623340904,2.3634900703228823e-09,0.0009700599475763,-0.0052435253746807,0.0,0.0,0.0,-0.0059844953939318,60.0,1.978546142578125,-0.0,-6.415915976276665e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0781555175781,0.0,0.0,9.1014189820271e-05,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783386230469,0.0,0.0,9.584236977389082e-05,299.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0781555175781,0.0,0.0,7.07888975739479e-05,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0781555175781,0.0,0.0,9.584233339410277e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775756835937,0.0,0.0,0.0004546341951936,285.062255859375,294.1499938964844,288.2027893066406,283.28961181640625,290.404296875,288.5469055175781,285.2711486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697715868242,2.329495263353465e-09,0.0009697692585177,-0.0051544466987252,0.0,0.0,0.0,-0.0059676426462829,60.0,1.9636054039001465,-0.0,-6.412070518990731e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,9.099434828385712e-05,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,9.582147322362287e-05,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,7.077345799189061e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,9.582143684383482e-05,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,0.0004545350675471,285.062744140625,294.1499938964844,288.1866760253906,283.2880554199219,290.38751220703125,288.5355834960937,285.2719116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695600019767,2.304759050275606e-09,0.000969557731878,-0.0050896289758384,0.0,0.0,0.0,-0.0059553799219429,60.0,1.9519028663635247,-0.0,-6.409273112240045e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,9.095416316995396e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,9.57791562541388e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,7.074220047798008e-05,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,9.577911987435073e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,0.0004543343384284,285.0638427734375,294.1499938964844,288.1499938964844,283.2846069335937,290.3493957519531,288.5099182128906,285.2736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691315353848,2.2546562394865077e-09,0.000969129265286,-0.0049583408981561,0.0,0.0,0.0,-0.0059305415488779,60.0,1.9254302978515625,-0.0,-6.4036093760933e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,9.095416316995396e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,9.57791562541388e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,7.074220047798008e-05,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,9.577911987435073e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,0.0004543343384284,285.0638427734375,294.1499938964844,288.1499938964844,283.2846069335937,290.3493957519531,288.5099182128906,285.2736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691315353848,2.2546562394865077e-09,0.000969129265286,-0.0049583408981561,0.0,0.0,0.0,-0.0059305415488779,60.0,1.9254302978515625,-0.0,-6.4036093760933e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,9.092738036997616e-05,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797424316406,0.0,0.0,9.575095464242622e-05,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.0,0.0,7.072136941133067e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.0,0.0,9.575091098668054e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0004542005481198,285.06494140625,294.1499938964844,288.1101989746094,283.2789306640625,290.3113098144531,288.4840087890625,285.275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688457939773,2.221252071166191e-09,0.0009688435820862,-0.0048708100803196,0.0,0.0,0.0,-0.0059139812365174,60.0,1.8981431722640991,-0.0,-6.399834262538209e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,9.092738036997616e-05,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797424316406,0.0,0.0,9.575095464242622e-05,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.0,0.0,7.072136941133067e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.0,0.0,9.575091098668054e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0004542005481198,285.06494140625,294.1499938964844,288.1101989746094,283.2789306640625,290.3113098144531,288.4840087890625,285.275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688457939773,2.221252071166191e-09,0.0009688435820862,-0.0048708100803196,0.0,0.0,0.0,-0.0059139812365174,60.0,1.8981431722640991,-0.0,-6.399834262538209e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802001953125,0.0,0.0,9.09191876417026e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,9.57423253566958e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802001953125,0.0,0.0,7.071500294841826e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802001953125,0.0,0.0,9.574228897690772e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.000454159657238,285.0660705566406,294.1499938964844,288.064453125,283.2690124511719,290.2731018066406,288.4571838378906,285.2770690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687581914477,2.2110147046561224e-09,0.0009687559795565,-0.0048439837992191,0.0,0.0,0.0,-0.005908905994147,60.0,1.8682106733322144,-0.0,-6.398678209507126e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802001953125,0.0,0.0,9.09191876417026e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,9.57423253566958e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802001953125,0.0,0.0,7.071500294841826e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802001953125,0.0,0.0,9.574228897690772e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.000454159657238,285.0660705566406,294.1499938964844,288.064453125,283.2690124511719,290.2731018066406,288.4571838378906,285.2770690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687581914477,2.2110147046561224e-09,0.0009687559795565,-0.0048439837992191,0.0,0.0,0.0,-0.005908905994147,60.0,1.8682106733322144,-0.0,-6.398678209507126e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,9.09216614672914e-05,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,9.574493014952168e-05,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,7.07169238012284e-05,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,9.57448937697336e-05,298.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,0.0004541719972621,285.066650390625,294.1499938964844,288.0395202636719,283.2625732421875,290.2539367675781,288.4432373046875,285.2779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687843266874,2.214075811579619e-09,0.0009687821147963,-0.0048520057462155,0.0,0.0,0.0,-0.0059104231186211,60.0,1.8520690202713013,-0.0,-6.399023533276704e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,9.092836990021168e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,9.575199510436504e-05,299.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,7.072214066283777e-05,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,9.575195872457698e-05,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0004542055248748,285.06719970703125,294.1499938964844,288.0133056640625,283.2552185058594,290.2347106933594,288.4288330078125,285.2787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968855631072,2.222422024189541e-09,0.0009688534191809,-0.0048738755285739,0.0,0.0,0.0,-0.0059145605191588,60.0,1.8351683616638184,-0.0,-6.399966423487058e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,9.095508721657096e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,9.57801312324591e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,7.074292079778388e-05,298.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,9.578009485267104e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,0.0004543389950413,285.068359375,294.1499938964844,287.9572448730469,283.2378234863281,290.196044921875,288.398193359375,285.2804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691400337032,2.255674758089299e-09,0.0009691377636045,-0.004961010068655,0.0,0.0,0.0,-0.0059310453943908,60.0,1.7990158796310425,-0.0,-6.403724484016493e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,9.095508721657096e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,9.57801312324591e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,7.074292079778388e-05,298.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,9.578009485267104e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,0.0004543389950413,285.068359375,294.1499938964844,287.9572448730469,283.2378234863281,290.196044921875,288.398193359375,285.2804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691400337032,2.255674758089299e-09,0.0009691377636045,-0.004961010068655,0.0,0.0,0.0,-0.0059310453943908,60.0,1.7990158796310425,-0.0,-6.403724484016493e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,9.099821181735024e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,9.582554048392922e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,7.077645568642765e-05,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,9.582550410414116e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0004545543924905,285.0695495605469,294.1499938964844,287.8967590332031,283.2172241210937,290.15704345703125,288.3649597167969,285.28204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695991175249,2.309364921515566e-09,0.0009695968474261,-0.0051016979850828,0.0,0.0,0.0,-0.0059576616622507,60.0,1.7602094411849976,-0.0,-6.409793940065357e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,9.099821181735024e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,9.582554048392922e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,7.077645568642765e-05,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,9.582550410414116e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0004545543924905,285.0695495605469,294.1499938964844,287.8967590332031,283.2172241210937,290.15704345703125,288.3649597167969,285.28204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695991175249,2.309364921515566e-09,0.0009695968474261,-0.0051016979850828,0.0,0.0,0.0,-0.0059576616622507,60.0,1.7602094411849976,-0.0,-6.409793940065357e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,9.10581075004302e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829772949219,0.0,0.0,9.588860848452896e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,7.082304364303127e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,9.588857210474087e-05,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,0.0004548535798676,285.0707397460937,294.1499938964844,287.8323974609375,283.1937255859375,290.1175842285156,288.3280639648437,285.28369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702370152808,2.383954145201983e-09,0.0009702346287667,-0.0052971490658819,0.0,0.0,0.0,-0.005994638428092,60.0,1.7187399864196775,-0.0,-6.418230924509771e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,9.10581075004302e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829772949219,0.0,0.0,9.588860848452896e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,7.082304364303127e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,9.588857210474087e-05,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,0.0004548535798676,285.0707397460937,294.1499938964844,287.8323974609375,283.1937255859375,290.1175842285156,288.3280639648437,285.28369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702370152808,2.383954145201983e-09,0.0009702346287667,-0.0052971490658819,0.0,0.0,0.0,-0.005994638428092,60.0,1.7187399864196775,-0.0,-6.418230924509771e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,9.113511623581871e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,9.596969903213905e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08355712890625,0.0,0.0,7.088293932611123e-05,298.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,9.596966992830858e-05,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,0.0004552382742986,285.0719299316406,294.1499938964844,287.7646484375,283.16766357421875,290.0776062011719,288.2867431640625,285.2852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710572194308,2.479864313897906e-09,0.0009710547165013,-0.0055484673939645,0.0,0.0,0.0,-0.0060421852394938,60.0,1.6750720739364624,-0.0,-6.429088017512187e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,9.113511623581871e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,9.596969903213905e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08355712890625,0.0,0.0,7.088293932611123e-05,298.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,9.596966992830858e-05,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,0.0004552382742986,285.0719299316406,294.1499938964844,287.7646484375,283.16766357421875,290.0776062011719,288.2867431640625,285.2852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710572194308,2.479864313897906e-09,0.0009710547165013,-0.0055484673939645,0.0,0.0,0.0,-0.0060421852394938,60.0,1.6750720739364624,-0.0,-6.429088017512187e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838928222656,0.0,0.0,9.117923036683352e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08404541015625,0.0,0.0,9.60161560215056e-05,298.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838928222656,0.0,0.0,7.09172454662621e-05,298.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838928222656,0.0,0.0,9.601612691767514e-05,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833740234375,0.0,0.0,0.0004554586485028,285.0725402832031,294.1499938964844,287.72967529296875,283.1537780761719,290.05743408203125,288.2644958496094,285.2860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715271298773,2.534811915921864e-09,0.0009715245687402,-0.0056924489326775,0.0,0.0,0.0,-0.0060694250278174,60.0,1.6525936126708984,-0.0,-6.435311661334708e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,9.122825576923788e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,9.606778621673584e-05,298.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,7.095537876011804e-05,298.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,9.606774983694776e-05,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.083740234375,0.0,0.0,0.0004557035281322,285.0731811523437,294.1499938964844,287.6940612792969,283.139404296875,290.0370788574219,288.24078369140625,285.2868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720493108034,2.5958750704546674e-09,0.0009720466914586,-0.0058524548076093,0.0,0.0,0.0,-0.0060996967367827,60.0,1.6296347379684448,-0.0,-6.442232347581013e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.084716796875,0.0,0.0,9.129624959314242e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848693847656,0.0,0.0,9.61393816396594e-05,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.084716796875,0.0,0.0,7.100826042005792e-05,298.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.084716796875,0.0,0.0,9.613935253582896e-05,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.084228515625,0.0,0.0,0.0004560431698337,285.0739440917969,294.1499938964844,287.6476135253906,283.1203308105469,290.0108947753906,288.2088928222656,285.287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727735887281,2.6805677677543827e-09,0.0009727709111757,-0.0060743778012692,0.0,0.0,0.0,-0.0061416826210916,60.0,1.599780559539795,-0.0,-6.451836753740281e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,9.13375843083486e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08514404296875,0.0,0.0,9.618291369406506e-05,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,7.1040412876755e-05,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,9.61828845902346e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,0.0004562496906146,285.07440185546875,294.1499938964844,287.62109375,283.1093139648437,289.9960632324219,288.1900329589844,285.28839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732139296829,2.7320592455026822e-09,0.0009732111939229,-0.0062093022279441,0.0,0.0,0.0,-0.0061672087758779,60.0,1.582741618156433,-0.0,-6.457679546656436e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,9.14642441784963e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,9.631628927309066e-05,298.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,7.113892206689343e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,9.63162528933026e-05,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,0.0004568823496811,285.0756530761719,294.1499938964844,287.5462951660156,283.07769775390625,289.95428466796875,288.1324768066406,285.2899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745631832629,2.8898250459263863e-09,0.0009745602728798,-0.0066226967610418,0.0,0.0,0.0,-0.0062454203143715,60.0,1.5344120264053345,-0.0,-6.4755973028241e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,9.14642441784963e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,9.631628927309066e-05,298.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,7.113892206689343e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,9.63162528933026e-05,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,0.0004568823496811,285.0756530761719,294.1499938964844,287.5462951660156,283.07769775390625,289.95428466796875,288.1324768066406,285.2899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745631832629,2.8898250459263863e-09,0.0009745602728798,-0.0066226967610418,0.0,0.0,0.0,-0.0062454203143715,60.0,1.5344120264053345,-0.0,-6.4755973028241e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,9.16052158572711e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,9.646474063629285e-05,298.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,7.124857074813917e-05,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,9.646470425650476e-05,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,0.0004575865459628,285.0769348144531,294.1499938964844,287.4701538085937,283.04498291015625,289.9118957519531,288.06915283203125,285.2914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760649409145,3.065428799686742e-09,0.0009760618559084,-0.0070828287862241,0.0,0.0,0.0,-0.0063324747607111,60.0,1.4852548837661743,-0.0,-6.495570659126315e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,9.16052158572711e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,9.646474063629285e-05,298.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,7.124857074813917e-05,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,9.646470425650476e-05,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,0.0004575865459628,285.0769348144531,294.1499938964844,287.4701538085937,283.04498291015625,289.9118957519531,288.06915283203125,285.2914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760649409145,3.065428799686742e-09,0.0009760618559084,-0.0070828287862241,0.0,0.0,0.0,-0.0063324747607111,60.0,1.4852548837661743,-0.0,-6.495570659126315e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,9.176021558232604e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,9.662796219345182e-05,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,7.136912608984858e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,9.662793308962137e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,0.0004583608242683,285.0782165527344,294.1499938964844,287.3931884765625,283.0114440917969,289.8688659667969,287.99957275390625,285.2929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777161758393,3.258513237014426e-09,0.0009777129162102,-0.0075887595303356,0.0,0.0,0.0,-0.0064281951636075,60.0,1.4354548454284668,-0.0,-6.517567641139976e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,9.176021558232604e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,9.662796219345182e-05,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,7.136912608984858e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,9.662793308962137e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,0.0004583608242683,285.0782165527344,294.1499938964844,287.3931884765625,283.0114440917969,289.8688659667969,287.99957275390625,285.2929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777161758393,3.258513237014426e-09,0.0009777129162102,-0.0075887595303356,0.0,0.0,0.0,-0.0064281951636075,60.0,1.4354548454284668,-0.0,-6.517567641139976e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,9.184202644973992e-05,298.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,9.671411680756135e-05,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,7.143275433918461e-05,298.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,9.67140804277733e-05,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,0.0004587695002555,285.078857421875,294.1499938964844,287.3545837402344,282.9945068359375,289.8471069335937,287.9626159667969,285.2936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785877773538,3.360425715470683e-09,0.0009785844013094,-0.0078557943925261,0.0,0.0,0.0,-0.0064787175506353,60.0,1.4104031324386597,-0.0,-6.529192830839747e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,9.19272133614868e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,9.680381481302902e-05,298.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,7.149900920921937e-05,298.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,9.680378570919856e-05,298.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,0.0004591949982568,285.0795288085937,294.1499938964844,287.31591796875,282.9775085449219,289.8251647949219,287.9239807128906,285.2944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794952347874,3.4665381676290963e-09,0.0009794917423278,-0.0081338323652744,0.0,0.0,0.0,-0.0065313219092786,60.0,1.3852969408035278,-0.0,-6.541308295027194e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,9.210425923811272e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,9.699025395093486e-05,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,7.163670670706779e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,9.69902175711468e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,0.0004600793763529,285.0808410644531,294.1499938964844,287.2388610839844,282.94354248046875,289.7808532714844,287.84283447265625,285.2958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084859649303e-09,0.0009813776705414,-0.0087117068469524,0.0,0.0,0.0,-0.0066406563855707,60.0,1.335066318511963,-0.0,-6.56652545671932e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,9.210425923811272e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,9.699025395093486e-05,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,7.163670670706779e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,9.69902175711468e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,0.0004600793763529,285.0808410644531,294.1499938964844,287.2388610839844,282.94354248046875,289.7808532714844,287.84283447265625,285.2958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084859649303e-09,0.0009813776705414,-0.0087117068469524,0.0,0.0,0.0,-0.0066406563855707,60.0,1.335066318511963,-0.0,-6.56652545671932e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
