time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12272880,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084289550781,0.0,0.0,9.44022976909764e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085510253906,0.0,0.0,9.941019379766658e-05,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084289550781,0.0,0.0,7.342406024690717e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084289550781,0.0,0.0,9.941016469383612e-05,298.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,0.0004715586546808,285.1098327636719,294.1499938964844,286.45001220703125,282.7791442871094,288.8439636230469,286.4931335449219,285.31884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,0.7804533243179321,-0.0,-6.89822101662685e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095275878906,0.0,0.0,9.438036067876963e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,9.938709263224156e-05,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095275878906,0.0,0.0,7.340699812630191e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095275878906,0.0,0.0,9.93870708043687e-05,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091613769531,0.0,0.0,0.0004714490787591,285.11138916015625,294.1499938964844,286.45001220703125,282.79443359375,288.8013610839844,286.48297119140625,285.3197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,0.779704749584198,-0.0,-6.895012916174893e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095275878906,0.0,0.0,9.438036067876963e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,9.938709263224156e-05,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095275878906,0.0,0.0,7.340699812630191e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095275878906,0.0,0.0,9.93870708043687e-05,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091613769531,0.0,0.0,0.0004714490787591,285.11138916015625,294.1499938964844,286.45001220703125,282.79443359375,288.8013610839844,286.48297119140625,285.3197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,0.779704749584198,-0.0,-6.895012916174893e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,9.435183164896443e-05,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107482910156,0.0,0.0,9.935705020325258e-05,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,7.338481373153627e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,9.935702837537974e-05,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,0.0004713065864052,285.1129455566406,294.1499938964844,286.45001220703125,282.8085632324219,288.7594909667969,286.4752197265625,285.320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,0.7789146900177002,-0.0,-6.890842740858717e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,9.435183164896443e-05,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107482910156,0.0,0.0,9.935705020325258e-05,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,7.338481373153627e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,9.935702837537974e-05,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,0.0004713065864052,285.1129455566406,294.1499938964844,286.45001220703125,282.8085632324219,288.7594909667969,286.4752197265625,285.320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,0.7789146900177002,-0.0,-6.890842740858717e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,9.43171835388057e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,9.932056855177508e-05,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,7.335786358453333e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,9.93205394479446e-05,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114196777344,0.0,0.0,0.0004711335059255,285.1144714355469,294.1499938964844,286.45001220703125,282.82159423828125,288.7184143066406,286.4693298339844,285.3214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,0.7780858874320984,-0.0,-6.88577941332369e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,9.43171835388057e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,9.932056855177508e-05,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,7.335786358453333e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,9.93205394479446e-05,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114196777344,0.0,0.0,0.0004711335059255,285.1144714355469,294.1499938964844,286.45001220703125,282.82159423828125,288.7184143066406,286.4693298339844,285.3214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,0.7780858874320984,-0.0,-6.88577941332369e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123046875,0.0,0.0,9.429772035218777e-05,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,9.930007217917591e-05,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123352050781,0.0,0.0,7.334272231673822e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123352050781,0.0,0.0,9.930004307534546e-05,298.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119689941406,0.0,0.0,0.0004710362991318,285.1152648925781,294.1499938964844,286.45001220703125,282.82769775390625,288.6981506347656,286.4669494628906,285.3218078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047480463981,6.419269116264559e-09,0.0010047416435554,-0.0158696584403514,0.0,0.0,0.0,-0.0079951230436563,60.0,0.7776575684547424,-0.0,-6.882936531837913e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128845214844,0.0,0.0,9.427692566532642e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130065917969,0.0,0.0,9.92781642707996e-05,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128845214844,0.0,0.0,7.332654786296189e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128845214844,0.0,0.0,9.927814244292676e-05,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,0.000470932398457,285.11602783203125,294.1499938964844,286.45001220703125,282.83355712890625,288.6780700683594,286.4648742675781,285.3222045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045263916254,6.393344076371932e-09,0.0010045199887827,-0.0158017482608556,0.0,0.0,0.0,-0.0079822717234492,60.0,0.7772212028503418,-0.0,-6.87989896164254e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,9.423727897228672e-05,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,9.923642210196704e-05,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,7.329571235459298e-05,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,9.92364002740942e-05,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,0.0004707343759946,285.1174011230469,294.1499938964844,286.45001220703125,282.8432312011719,288.6431884765625,286.4618225097656,285.3229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041038040071,6.343931158170335e-09,0.0010040975175797,-0.0156723111867904,0.0,0.0,0.0,-0.0079577751457691,60.0,0.7764347195625305,-0.0,-6.87411230160251e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,9.423158917343244e-05,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,9.923043398885056e-05,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,7.329128857236356e-05,298.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,9.923040488502012e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136779785156,0.0,0.0,0.0004707059706561,285.1175842285156,294.1499938964844,286.45001220703125,282.844482421875,288.6384582519531,286.4614562988281,285.322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040431516245,6.336841273935079e-09,0.0010040368651971,-0.0156537387520074,0.0,0.0,0.0,-0.0079542603343725,60.0,0.7763257622718811,-0.0,-6.873281677144405e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,9.418174886377528e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,9.917794523062184e-05,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,7.325252227019519e-05,298.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,9.9177923402749e-05,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,0.0004704570164903,285.1191711425781,294.1499938964844,286.45001220703125,282.8544616699219,288.5995788574219,286.4588623046875,285.32379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274719410725993e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,0.7754018306732178,-0.0,-6.866009982786636e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,9.418174886377528e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,9.917794523062184e-05,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,7.325252227019519e-05,298.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,9.9177923402749e-05,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,0.0004704570164903,285.1191711425781,294.1499938964844,286.45001220703125,282.8544616699219,288.5995788574219,286.4588623046875,285.32379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274719410725993e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,0.7754018306732178,-0.0,-6.866009982786636e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163024902344,0.0,0.0,9.412798681296408e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,9.912133100442588e-05,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163024902344,0.0,0.0,7.321070734178647e-05,298.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163024902344,0.0,0.0,9.912130917655304e-05,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,0.0004701884463429,285.1207275390625,294.1499938964844,286.45001220703125,282.8634948730469,288.5614013671875,286.45684814453125,285.3245544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712566208556e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,0.7744539380073547,-0.0,-6.858170564782995e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163024902344,0.0,0.0,9.412798681296408e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,9.912133100442588e-05,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163024902344,0.0,0.0,7.321070734178647e-05,298.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163024902344,0.0,0.0,9.912130917655304e-05,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,0.0004701884463429,285.1207275390625,294.1499938964844,286.45001220703125,282.8634948730469,288.5614013671875,286.45684814453125,285.3245544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712566208556e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,0.7744539380073547,-0.0,-6.858170564782995e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,9.407091420143844e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175537109375,0.0,0.0,9.906122431857511e-05,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,7.316630944842473e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,9.906120249070229e-05,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171264648437,0.0,0.0,0.0004699033452197,285.1222839355469,294.1499938964844,286.45001220703125,282.8716735839844,288.52392578125,286.455322265625,285.3252868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136576580217934e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,0.7734863758087158,-0.0,-6.849853662060923e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,9.407091420143844e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175537109375,0.0,0.0,9.906122431857511e-05,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,7.316630944842473e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,9.906120249070229e-05,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171264648437,0.0,0.0,0.0004699033452197,285.1222839355469,294.1499938964844,286.45001220703125,282.8716735839844,288.52392578125,286.455322265625,285.3252868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136576580217934e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,0.7734863758087158,-0.0,-6.849853662060923e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,9.404132288182154e-05,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181335449219,0.0,0.0,9.903006866807118e-05,298.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,7.314329559449106e-05,298.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,9.903003956424072e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,0.0004697555559687,285.1230773925781,294.1499938964844,286.45001220703125,282.8754272460937,288.5054626464844,286.4547119140625,285.3256530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020151967182,6.0997003004104045e-09,0.0010020090267062,-0.0150325344875454,0.0,0.0,0.0,-0.0078366994857788,60.0,0.7729964852333069,-0.0,-6.845543509825802e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,9.401114220963792e-05,298.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11871337890625,0.0,0.0,9.89982800092548e-05,298.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,7.311982335522771e-05,298.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,9.899825818138196e-05,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182861328125,0.0,0.0,0.0004696047690231,285.12384033203125,294.1499938964844,286.45001220703125,282.87896728515625,288.4871520996094,286.45416259765625,285.3260192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693541184,6.062085944336104e-09,0.0010016874875873,-0.0149339996278285,0.0,0.0,0.0,-0.0078180525451898,60.0,0.7725035548210144,-0.0,-6.841148803005126e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197814941406,0.0,0.0,9.39493183977902e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,9.893318201648071e-05,298.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,7.307173655135557e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197814941406,0.0,0.0,9.893316018860789e-05,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194763183594,0.0,0.0,0.0004692959773819,285.1254272460937,294.1499938964844,286.45001220703125,282.8854675292969,288.4510498046875,286.4532470703125,285.3267517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321615368127,0.0,0.0,0.0,-0.0077798562124371,60.0,0.7715105414390564,-0.0,-6.832151200342197e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197814941406,0.0,0.0,9.39493183977902e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,9.893318201648071e-05,298.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,7.307173655135557e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197814941406,0.0,0.0,9.893316018860789e-05,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194763183594,0.0,0.0,0.0004692959773819,285.1254272460937,294.1499938964844,286.45001220703125,282.8854675292969,288.4510498046875,286.4532470703125,285.3267517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321615368127,0.0,0.0,0.0,-0.0077798562124371,60.0,0.7715105414390564,-0.0,-6.832151200342197e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,9.388607577420772e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210632324219,0.0,0.0,9.886658517643808e-05,298.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,7.302255107788369e-05,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,9.886656334856524e-05,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,0.0004689800553023,285.1269836425781,294.1499938964844,286.45001220703125,282.8912048339844,288.4156188964844,286.4525756835937,285.32745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,0.7705113291740417,-0.0,-6.822953935170517e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,9.388607577420772e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210632324219,0.0,0.0,9.886658517643808e-05,298.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,7.302255107788369e-05,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,9.886656334856524e-05,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,0.0004689800553023,285.1269836425781,294.1499938964844,286.45001220703125,282.8912048339844,288.4156188964844,286.4525756835937,285.32745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,0.7705113291740417,-0.0,-6.822953935170517e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,9.382206917507574e-05,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,9.87991807051003e-05,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,7.297276169992983e-05,298.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,9.879915887722746e-05,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,0.0004686603206209,285.1285705566406,294.1499938964844,286.45001220703125,282.896240234375,288.3807983398437,286.4520263671875,285.3281555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,0.7695109248161316,-0.0,-6.813651509673947e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,9.382206917507574e-05,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,9.87991807051003e-05,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,7.297276169992983e-05,298.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,9.879915887722746e-05,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,0.0004686603206209,285.1285705566406,294.1499938964844,286.45001220703125,282.896240234375,288.3807983398437,286.4520263671875,285.3281555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,0.7695109248161316,-0.0,-6.813651509673947e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233215332031,0.0,0.0,9.375793160870673e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,9.873164526652543e-05,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233215332031,0.0,0.0,7.292287773452699e-05,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233215332031,0.0,0.0,9.87316234386526e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,0.0004683399747591,285.130126953125,294.1499938964844,286.45001220703125,282.90057373046875,288.3466491699219,286.4515991210937,285.3288269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746526809957686e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,0.768514096736908,-0.0,-6.804337004950868e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233215332031,0.0,0.0,9.375793160870673e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,9.873164526652543e-05,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233215332031,0.0,0.0,7.292287773452699e-05,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233215332031,0.0,0.0,9.87316234386526e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,0.0004683399747591,285.130126953125,294.1499938964844,286.45001220703125,282.90057373046875,288.3466491699219,286.4515991210937,285.3288269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746526809957686e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,0.768514096736908,-0.0,-6.804337004950868e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239013671875,0.0,0.0,9.37260192586109e-05,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,9.869803761830552e-05,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,7.289805944310501e-05,298.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,9.869801579043268e-05,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,0.0004681805730797,285.13092041015625,294.1499938964844,286.45001220703125,282.90252685546875,288.329833984375,286.451416015625,285.3291931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986547520384,5.706755512591144e-09,0.0009986489312723,-0.0140031576156616,0.0,0.0,0.0,-0.0076418998651206,60.0,0.7680186629295349,-0.0,-6.799704266313712e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,9.369431791128592e-05,298.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,9.866465552477166e-05,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,7.287340122275054e-05,298.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,9.866463369689882e-05,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12420654296875,0.0,0.0,0.0004680222191382,285.1317138671875,294.1499938964844,286.45001220703125,282.904296875,288.3131408691406,286.4512634277344,285.3295288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983167983591,5.667248004215253e-09,0.0009983110940083,-0.013899658806622,0.0,0.0,0.0,-0.0076223141513764,60.0,0.7675259113311768,-0.0,-6.7951042126424e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,9.363432764075696e-05,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257629394531,0.0,0.0,9.86014783848077e-05,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,7.282674050657079e-05,298.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,9.860145655693486e-05,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,0.000467722536996,285.1332092285156,294.1499938964844,286.45001220703125,282.9073181152344,288.2815246582031,286.4510192871094,285.3301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976774454116,5.592483809380155e-09,0.0009976718574762,-0.0137037970125675,0.0,0.0,0.0,-0.0075852503068745,60.0,0.766589343547821,-0.0,-6.786402906300283e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257019042969,0.0,0.0,9.363186109112576e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,9.859888086793944e-05,298.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257019042969,0.0,0.0,7.282481965376064e-05,298.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257019042969,0.0,0.0,9.85988590400666e-05,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253967285156,0.0,0.0,0.0004677102260757,285.1332702636719,294.1499938964844,286.45001220703125,282.9074401855469,288.2802429199219,286.4510192871094,285.3301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976511355489,5.589408047512734e-09,0.0009976455476135,-0.0136957401409745,0.0,0.0,0.0,-0.0075837257318198,60.0,0.766550600528717,-0.0,-6.78604479276146e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,9.357117232866584e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,9.853497613221408e-05,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269226074219,0.0,0.0,7.277762051671743e-05,298.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,9.853495430434124e-05,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265869140625,0.0,0.0,0.0004674070805776,285.1348571777344,294.1499938964844,286.45001220703125,282.9100036621094,288.2479248046875,286.4508056640625,285.3308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976161643862,0.0,0.0,0.0,-0.0075462344102561,60.0,0.7655932903289795,-0.0,-6.777248984235484e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,9.357117232866584e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,9.853497613221408e-05,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269226074219,0.0,0.0,7.277762051671743e-05,298.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,9.853495430434124e-05,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265869140625,0.0,0.0,0.0004674070805776,285.1348571777344,294.1499938964844,286.45001220703125,282.9100036621094,288.2479248046875,286.4508056640625,285.3308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976161643862,0.0,0.0,0.0,-0.0075462344102561,60.0,0.7655932903289795,-0.0,-6.777248984235484e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,9.3512877356261e-05,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,9.84735816018656e-05,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,7.273227674886584e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,9.847356704995036e-05,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278076171875,0.0,0.0,0.0004671158967539,285.13641357421875,294.1499938964844,286.45001220703125,282.9120788574219,288.2161865234375,286.4506530761719,285.3314819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.0075102169066667,60.0,0.764658510684967,-0.0,-6.768804183820977e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,9.3512877356261e-05,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,9.84735816018656e-05,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,7.273227674886584e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,9.847356704995036e-05,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278076171875,0.0,0.0,0.0004671158967539,285.13641357421875,294.1499938964844,286.45001220703125,282.9120788574219,288.2161865234375,286.4506530761719,285.3314819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.0075102169066667,60.0,0.764658510684967,-0.0,-6.768804183820977e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,9.345755825052038e-05,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,9.841533028520644e-05,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,7.268925401149318e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,9.84153157332912e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290283203125,0.0,0.0,0.0004668395849876,285.13800048828125,294.1499938964844,286.45001220703125,282.9136962890625,288.18505859375,286.4505310058594,285.3321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,0.7637507915496826,-0.0,-6.760796367188959e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,9.345755825052038e-05,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,9.841533028520644e-05,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,7.268925401149318e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,9.84153157332912e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290283203125,0.0,0.0,0.0004668395849876,285.13800048828125,294.1499938964844,286.45001220703125,282.9136962890625,288.18505859375,286.4505310058594,285.3321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,0.7637507915496826,-0.0,-6.760796367188959e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,9.34312047320418e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300048828125,0.0,0.0,9.838757978286594e-05,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,7.266875763889402e-05,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,9.83875579549931e-05,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,0.0004667079192586,285.1387939453125,294.1499938964844,286.45001220703125,282.9143371582031,288.1697082519531,286.4504699707031,285.3324584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955124696716,5.3393445220706334e-09,0.0009955072309821,-0.0130406292155385,0.0,0.0,0.0,-0.007459757849574,60.0,0.7633088231086731,-0.0,-6.756982884326136e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,9.340580436401068e-05,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,9.83608333626762e-05,298.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,7.26489961380139e-05,298.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,9.836081153480336e-05,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302185058594,0.0,0.0,0.0004665810556616,285.1395568847656,294.1499938964844,286.45001220703125,282.91485595703125,288.15447998046875,286.4504089355469,285.332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952418040484,5.30768939910331e-09,0.0009952364489436,-0.0129576986655592,0.0,0.0,0.0,-0.0074440650641918,60.0,0.7628751397132874,-0.0,-6.753307957296786e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
