time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12284580,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266540527344,0.0,0.0,9.268533176509663e-05,298.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266845703125,0.0,0.0,9.76021256064996e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266540527344,0.0,0.0,7.20886091585271e-05,298.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266540527344,0.0,0.0,9.7602118330542e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265319824219,0.0,0.0,0.0004629823379218,285.2508544921875,294.1499938964844,286.7225646972656,282.4427795410156,287.06951904296875,286.8907165527344,285.3796691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875569958239,4.4091073014840285e-09,0.0009875525720417,-0.0106034791097044,0.0,0.0,0.0,-0.006998598575592,60.0,0.9282966256141664,-0.0,-6.649418793358566e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266540527344,0.0,0.0,9.268533176509663e-05,298.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266845703125,0.0,0.0,9.76021256064996e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266540527344,0.0,0.0,7.20886091585271e-05,298.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266540527344,0.0,0.0,9.7602118330542e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265319824219,0.0,0.0,0.0004629823379218,285.2508544921875,294.1499938964844,286.7225646972656,282.4427795410156,287.06951904296875,286.8907165527344,285.3796691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875569958239,4.4091073014840285e-09,0.0009875525720417,-0.0106034791097044,0.0,0.0,0.0,-0.006998598575592,60.0,0.9282966256141664,-0.0,-6.649418793358566e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272033691406,0.0,0.0,9.265767585020512e-05,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22723388671875,0.0,0.0,9.757299994817004e-05,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272033691406,0.0,0.0,7.206709415186197e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272033691406,0.0,0.0,9.757299267221242e-05,298.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22711181640625,0.0,0.0,0.0004628441529348,285.25146484375,294.1499938964844,286.6968688964844,282.4348449707031,287.0662841796875,286.8756408691406,285.3800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872622322291,4.374642870175194e-09,0.0009872578084468,-0.01051318179816,0.0,0.0,0.0,-0.0069815129972994,60.0,0.910725235939026,-0.0,-6.645450412179343e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.227783203125,0.0,0.0,9.263480751542374e-05,298.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2278137207031,0.0,0.0,9.754891652846708e-05,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.227783203125,0.0,0.0,7.20493117114529e-05,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.227783203125,0.0,0.0,9.754890925250947e-05,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276611328125,0.0,0.0,0.0004627299204003,285.2520446777344,294.1499938964844,286.6707458496094,282.4266662597656,287.0628967285156,286.85992431640625,285.3804016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870184585452,4.346148330114374e-09,0.0009870141511783,-0.0104385251179337,0.0,0.0,0.0,-0.0069673866964876,60.0,0.8929105401039124,-0.0,-6.642169836368339e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,9.260912338504568e-05,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289428710937,0.0,0.0,9.752187179401516e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,7.202933193184435e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,9.752186451805755e-05,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287902832031,0.0,0.0,0.0004626016307156,285.25323486328125,294.1499938964844,286.617431640625,282.40972900390625,287.05548095703125,286.826171875,285.3811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867447661235,4.3141437089389e-09,0.0009867404587566,-0.0103546706959605,0.0,0.0,0.0,-0.0069515202194452,60.0,0.8565754890441895,-0.0,-6.63848638282616e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,9.260912338504568e-05,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289428710937,0.0,0.0,9.752187179401516e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,7.202933193184435e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,9.752186451805755e-05,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287902832031,0.0,0.0,0.0004626016307156,285.25323486328125,294.1499938964844,286.617431640625,282.40972900390625,287.05548095703125,286.826171875,285.3811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867447661235,4.3141437089389e-09,0.0009867404587566,-0.0103546706959605,0.0,0.0,0.0,-0.0069515202194452,60.0,0.8565754890441895,-0.0,-6.63848638282616e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23004150390625,0.0,0.0,9.26131397136487e-05,298.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300720214844,0.0,0.0,9.7526099125389e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23004150390625,0.0,0.0,7.203245331766084e-05,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23004150390625,0.0,0.0,9.75260918494314e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2299194335937,0.0,0.0,0.0004626216832548,285.2544250488281,294.1499938964844,286.5630798339844,282.3922424316406,287.0472717285156,286.78936767578125,285.3818664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.3191392684605034e-09,0.0009867830667644,-0.0103677604347467,0.0,0.0,0.0,-0.0069539966061711,60.0,0.8196020126342773,-0.0,-6.639061922442124e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23004150390625,0.0,0.0,9.26131397136487e-05,298.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300720214844,0.0,0.0,9.7526099125389e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23004150390625,0.0,0.0,7.203245331766084e-05,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23004150390625,0.0,0.0,9.75260918494314e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2299194335937,0.0,0.0,0.0004626216832548,285.2544250488281,294.1499938964844,286.5630798339844,282.3922424316406,287.0472717285156,286.78936767578125,285.3818664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.3191392684605034e-09,0.0009867830667644,-0.0103677604347467,0.0,0.0,0.0,-0.0069539966061711,60.0,0.8196020126342773,-0.0,-6.639061922442124e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311706542969,0.0,0.0,9.264926484320311e-05,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.231201171875,0.0,0.0,9.756414510775356e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311706542969,0.0,0.0,7.206055306596681e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311706542969,0.0,0.0,9.756413783179596e-05,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310485839844,0.0,0.0,0.0004628021561075,285.2555847167969,294.1499938964844,286.5081481933594,282.3744812011719,287.0382080078125,286.7495422363281,285.382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098717212677,4.364141936719079e-09,0.0009871678194031,-0.0104856695979833,0.0,0.0,0.0,-0.0069763059727847,60.0,0.7823451161384583,-0.0,-6.64424106844308e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311706542969,0.0,0.0,9.264926484320311e-05,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.231201171875,0.0,0.0,9.756414510775356e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311706542969,0.0,0.0,7.206055306596681e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311706542969,0.0,0.0,9.756413783179596e-05,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310485839844,0.0,0.0,0.0004628021561075,285.2555847167969,294.1499938964844,286.5081481933594,282.3744812011719,287.0382080078125,286.7495422363281,285.382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098717212677,4.364141936719079e-09,0.0009871678194031,-0.0104856695979833,0.0,0.0,0.0,-0.0069763059727847,60.0,0.7823451161384583,-0.0,-6.64424106844308e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322692871094,0.0,0.0,9.271720773540436e-05,298.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322998046875,0.0,0.0,9.763568959897384e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322692871094,0.0,0.0,7.211339834611863e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322692871094,0.0,0.0,9.763568232301624e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.232177734375,0.0,0.0,0.0004631415358744,285.2567749023437,294.1499938964844,286.4531555175781,282.35675048828125,287.02838134765625,286.7066955566406,285.38330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878958808258,4.448783563759662e-09,0.0009878914570435,-0.0107074324041605,0.0,0.0,0.0,-0.0070182657800614,60.0,0.7450973391532898,-0.0,-6.653989004234975e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322692871094,0.0,0.0,9.271720773540436e-05,298.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322998046875,0.0,0.0,9.763568959897384e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322692871094,0.0,0.0,7.211339834611863e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322692871094,0.0,0.0,9.763568232301624e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.232177734375,0.0,0.0,0.0004631415358744,285.2567749023437,294.1499938964844,286.4531555175781,282.35675048828125,287.02838134765625,286.7066955566406,285.38330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878958808258,4.448783563759662e-09,0.0009878914570435,-0.0107074324041605,0.0,0.0,0.0,-0.0070182657800614,60.0,0.7450973391532898,-0.0,-6.653989004234975e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328491210937,0.0,0.0,9.276290074922144e-05,298.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328796386719,0.0,0.0,9.768381278263404e-05,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328491210937,0.0,0.0,7.214894139906392e-05,297.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328491210937,0.0,0.0,9.768380550667644e-05,298.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23272705078125,0.0,0.0,0.0004633697972167,285.2573547363281,294.1499938964844,286.42578125,282.3479919433594,287.02313232421875,286.68408203125,285.3836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883827297016,4.505710027302712e-09,0.0009883781895041,-0.0108565809205174,0.0,0.0,0.0,-0.0070464867167174,60.0,0.7265702486038208,-0.0,-6.66054873477151e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333984375,0.0,0.0,9.28148947423324e-05,298.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334289550781,0.0,0.0,9.773855708772317e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333984375,0.0,0.0,7.218937389552593e-05,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333984375,0.0,0.0,9.773854981176557e-05,298.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333068847656,0.0,0.0,0.0004636295197997,285.2579345703125,294.1499938964844,286.3985595703125,282.33935546875,287.0177307128906,286.6607666015625,285.3840026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889365173876,4.570479550380924e-09,0.00098893197719,-0.0110262781381607,0.0,0.0,0.0,-0.0070785954594612,60.0,0.708137035369873,-0.0,-6.668016538924348e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345275878906,0.0,0.0,9.293786570196973e-05,298.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23455810546875,0.0,0.0,9.78680545813404e-05,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345275878906,0.0,0.0,7.228501635836437e-05,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345275878906,0.0,0.0,9.78680473053828e-05,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344055175781,0.0,0.0,0.0004642437561415,285.25909423828125,294.1499938964844,286.3448181152344,282.32257080078125,287.0063171386719,286.6120300292969,285.3847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.723678337370529e-09,0.0009902419988065,-0.0114276548847556,0.0,0.0,0.0,-0.0071545424871146,60.0,0.6717314720153809,-0.0,-6.685696263275531e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345275878906,0.0,0.0,9.293786570196973e-05,298.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23455810546875,0.0,0.0,9.78680545813404e-05,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345275878906,0.0,0.0,7.228501635836437e-05,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345275878906,0.0,0.0,9.78680473053828e-05,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344055175781,0.0,0.0,0.0004642437561415,285.25909423828125,294.1499938964844,286.3448181152344,282.32257080078125,287.0063171386719,286.6120300292969,285.3847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.723678337370529e-09,0.0009902419988065,-0.0114276548847556,0.0,0.0,0.0,-0.0071545424871146,60.0,0.6717314720153809,-0.0,-6.685696263275531e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352905273437,0.0,0.0,9.303428669227289e-05,298.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353210449219,0.0,0.0,9.796959056984632e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352905273437,0.0,0.0,7.236001692945138e-05,297.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352905273437,0.0,0.0,9.796958329388872e-05,298.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23516845703125,0.0,0.0,0.0004647254245355,285.2598876953125,294.1499938964844,286.3090515136719,282.3116760253906,286.99810791015625,286.5772399902344,285.3851928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912740206345,4.843806244991811e-09,0.000991269131191,-0.011742384172976,0.0,0.0,0.0,-0.0072140949778258,60.0,0.6474810838699341,-0.0,-6.699576005075869e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356262207031,0.0,0.0,9.308202425017952e-05,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23565673828125,0.0,0.0,9.801986016100273e-05,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356262207031,0.0,0.0,7.239713886519894e-05,297.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356262207031,0.0,0.0,9.801985288504512e-05,298.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23553466796875,0.0,0.0,0.0004649638722185,285.26025390625,294.1499938964844,286.29248046875,282.30670166015625,286.994140625,286.5605773925781,285.3854064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917826391756,4.903277783796511e-09,0.0009917777497321,-0.0118981944397091,0.0,0.0,0.0,-0.0072435773909091,60.0,0.6361950635910034,-0.0,-6.706452637672555e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367553710937,0.0,0.0,9.324141865363345e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367858886719,0.0,0.0,9.818770922720432e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367553710937,0.0,0.0,7.252111390698701e-05,297.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367553710937,0.0,0.0,9.818770195124672e-05,298.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366638183594,0.0,0.0,0.0004657600948121,285.26141357421875,294.1499938964844,286.2419738769531,282.2920837402344,286.9812927246094,286.5072021484375,285.3861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934807894751,5.1018589353191154e-09,0.0009934757836163,-0.0124184563755989,0.0,0.0,0.0,-0.0073420228436589,60.0,0.6016456484794617,-0.0,-6.729440116259866e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367553710937,0.0,0.0,9.324141865363345e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367858886719,0.0,0.0,9.818770922720432e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367553710937,0.0,0.0,7.252111390698701e-05,297.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367553710937,0.0,0.0,9.818770195124672e-05,298.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366638183594,0.0,0.0,0.0004657600948121,285.26141357421875,294.1499938964844,286.2419738769531,282.2920837402344,286.9812927246094,286.5072021484375,285.3861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934807894751,5.1018589353191154e-09,0.0009934757836163,-0.0124184563755989,0.0,0.0,0.0,-0.0073420228436589,60.0,0.6016456484794617,-0.0,-6.729440116259866e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378845214844,0.0,0.0,9.341153781861068e-05,298.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379150390625,0.0,0.0,9.836685057962312e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378845214844,0.0,0.0,7.265343447215855e-05,297.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378845214844,0.0,0.0,9.836685057962312e-05,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377624511719,0.0,0.0,0.0004666098684538,285.2625732421875,294.1499938964844,286.1937866210937,282.2790222167969,286.9677734375,286.4523010253906,285.38677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952933760359,5.313799622541637e-09,0.0009952880209311,-0.0129737071692943,0.0,0.0,0.0,-0.0074470909312367,60.0,0.5685721635818481,-0.0,-6.754017789489808e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378845214844,0.0,0.0,9.341153781861068e-05,298.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379150390625,0.0,0.0,9.836685057962312e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378845214844,0.0,0.0,7.265343447215855e-05,297.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378845214844,0.0,0.0,9.836685057962312e-05,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377624511719,0.0,0.0,0.0004666098684538,285.2625732421875,294.1499938964844,286.1937866210937,282.2790222167969,286.9677734375,286.4523010253906,285.38677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952933760359,5.313799622541637e-09,0.0009952880209311,-0.0129737071692943,0.0,0.0,0.0,-0.0074470909312367,60.0,0.5685721635818481,-0.0,-6.754017789489808e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384338378906,0.0,0.0,9.34990239329636e-05,298.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23846435546875,0.0,0.0,9.845898603089154e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384338378906,0.0,0.0,7.27214792277664e-05,297.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384338378906,0.0,0.0,9.845897875493392e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23834228515625,0.0,0.0,0.0004670469206757,285.2631530761719,294.1499938964844,286.1707458496094,282.2731628417969,286.96075439453125,286.4245300292969,285.3871154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962255135178,5.422799986831705e-09,0.000996220158413,-0.0132592655718326,0.0,0.0,0.0,-0.0075011267326772,60.0,0.5526993274688721,-0.0,-6.766674687241905e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2389831542969,0.0,0.0,9.358702664030716e-05,298.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.239013671875,0.0,0.0,9.855165262706578e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2389831542969,0.0,0.0,7.278992416104302e-05,297.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2389831542969,0.0,0.0,9.855164535110816e-05,298.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388916015625,0.0,0.0,0.0004674864758271,285.26373291015625,294.1499938964844,286.1484375,282.267822265625,286.95361328125,286.3966979980469,285.387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971631225198,5.532431845978181e-09,0.0009971575345844,-0.0135464770719408,0.0,0.0,0.0,-0.0075554763898253,60.0,0.5372570753097534,-0.0,-6.779417560665024e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401123046875,0.0,0.0,9.376217349199578e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401428222656,0.0,0.0,9.873609087662771e-05,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401123046875,0.0,0.0,7.292614463949576e-05,297.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401123046875,0.0,0.0,9.87360836006701e-05,298.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400207519531,0.0,0.0,0.0004683613660745,285.2648620605469,294.1499938964844,286.1063537597656,282.2587890625,286.9389343261719,286.3413391113281,285.3880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750635523327219e-09,0.0009990234393626,-0.0141181098297238,0.0,0.0,0.0,-0.0076636495068669,60.0,0.5077109932899475,-0.0,-6.804815910754769e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401123046875,0.0,0.0,9.376217349199578e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401428222656,0.0,0.0,9.873609087662771e-05,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401123046875,0.0,0.0,7.292614463949576e-05,297.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401123046875,0.0,0.0,9.87360836006701e-05,298.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400207519531,0.0,0.0,0.0004683613660745,285.2648620605469,294.1499938964844,286.1063537597656,282.2587890625,286.9389343261719,286.3413391113281,285.3880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750635523327219e-09,0.0009990234393626,-0.0141181098297238,0.0,0.0,0.0,-0.0076636495068669,60.0,0.5077109932899475,-0.0,-6.804815910754769e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,9.39301389735192e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412414550781,0.0,0.0,9.891296940622853e-05,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,7.305679173441604e-05,297.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,9.89129621302709e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411193847656,0.0,0.0,0.0004692004004027,285.2660217285156,294.1499938964844,286.06805419921875,282.25225830078125,286.9237670898437,286.2872314453125,285.38873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008189128711,5.959901905328024e-09,0.0010008129756897,-0.0146663188934326,0.0,0.0,0.0,-0.007767392322421,60.0,0.4805939197540283,-0.0,-6.829218079928978e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,9.39301389735192e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412414550781,0.0,0.0,9.891296940622853e-05,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,7.305679173441604e-05,297.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,9.89129621302709e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411193847656,0.0,0.0,0.0004692004004027,285.2660217285156,294.1499938964844,286.06805419921875,282.25225830078125,286.9237670898437,286.2872314453125,285.38873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008189128711,5.959901905328024e-09,0.0010008129756897,-0.0146663188934326,0.0,0.0,0.0,-0.007767392322421,60.0,0.4805939197540283,-0.0,-6.829218079928978e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423400878906,0.0,0.0,9.408445475855842e-05,298.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423400878906,0.0,0.0,9.907546336762608e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423400878906,0.0,0.0,7.3176808655262e-05,297.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423400878906,0.0,0.0,9.907546336762608e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,0.0004699712444562,285.26715087890625,294.1499938964844,286.0340270996094,282.24853515625,286.9082336425781,286.2352294921875,285.38934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.152150344718166e-09,0.0010024568764492,-0.0151699325069785,0.0,0.0,0.0,-0.0078626982867717,60.0,0.4559630453586578,-0.0,-6.85167407254994e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423400878906,0.0,0.0,9.408445475855842e-05,298.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423400878906,0.0,0.0,9.907546336762608e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423400878906,0.0,0.0,7.3176808655262e-05,297.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423400878906,0.0,0.0,9.907546336762608e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,0.0004699712444562,285.26715087890625,294.1499938964844,286.0340270996094,282.24853515625,286.9082336425781,286.2352294921875,285.38934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.152150344718166e-09,0.0010024568764492,-0.0151699325069785,0.0,0.0,0.0,-0.0078626982867717,60.0,0.4559630453586578,-0.0,-6.85167407254994e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434387207031,0.0,0.0,9.421753929927944e-05,298.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24346923828125,0.0,0.0,9.921561286319049e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434387207031,0.0,0.0,7.328032370423898e-05,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434387207031,0.0,0.0,9.921560558723286e-05,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,0.0004706360341515,285.268310546875,294.1499938964844,286.00469970703125,282.2479858398437,286.8924255371094,286.1862487792969,285.38995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317953715750946e-09,0.0010038748150691,-0.0156042631715536,0.0,0.0,0.0,-0.0079448949545621,60.0,0.4342063665390014,-0.0,-6.87107046815072e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434387207031,0.0,0.0,9.421753929927944e-05,298.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24346923828125,0.0,0.0,9.921561286319049e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434387207031,0.0,0.0,7.328032370423898e-05,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434387207031,0.0,0.0,9.921560558723286e-05,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,0.0004706360341515,285.268310546875,294.1499938964844,286.00469970703125,282.2479858398437,286.8924255371094,286.1862487792969,285.38995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317953715750946e-09,0.0010038748150691,-0.0156042631715536,0.0,0.0,0.0,-0.0079448949545621,60.0,0.4342063665390014,-0.0,-6.87107046815072e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439880371094,0.0,0.0,9.427320765098556e-05,298.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440185546875,0.0,0.0,9.927423525368796e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439880371094,0.0,0.0,7.332361565204337e-05,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439880371094,0.0,0.0,9.927422797773032e-05,298.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.243896484375,0.0,0.0,0.0004709140921477,285.26885986328125,294.1499938964844,285.9919738769531,282.2489929199219,286.8844299316406,286.16339111328125,285.3902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044742375612,6.3873057953856005e-09,0.0010044679511338,-0.0157859325408935,0.0,0.0,0.0,-0.0079792756587266,60.0,0.42466601729393,-0.0,-6.879191971620457e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445373535156,0.0,0.0,9.43217455642298e-05,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445678710937,0.0,0.0,9.93253488559276e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445373535156,0.0,0.0,7.336137059610337e-05,297.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445373535156,0.0,0.0,9.932534157996996e-05,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24444580078125,0.0,0.0,0.000471156585263,285.2694396972656,294.1499938964844,285.9806213378906,282.2508850097656,286.8764038085937,286.1414794921875,285.3905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049915872514,6.447782752161402e-09,0.0010049850679934,-0.0159443505108356,0.0,0.0,0.0,-0.0080092567950487,60.0,0.4158332347869873,-0.0,-6.886278214324193e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24566650390625,0.0,0.0,9.439047425985336e-05,298.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24566650390625,0.0,0.0,9.939772280631588e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24566650390625,0.0,0.0,7.341482705669478e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24566650390625,0.0,0.0,9.939771553035824e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0004714998649433,285.27056884765625,294.1499938964844,285.96221923828125,282.2575988769531,286.8602600097656,286.1015625,285.39111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533401819552864e-09,0.0010057173203676,-0.0161686260253191,0.0,0.0,0.0,-0.0080517027527093,60.0,0.4009677171707153,-0.0,-6.896316051552277e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24566650390625,0.0,0.0,9.439047425985336e-05,298.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24566650390625,0.0,0.0,9.939772280631588e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24566650390625,0.0,0.0,7.341482705669478e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24566650390625,0.0,0.0,9.939771553035824e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0004714998649433,285.27056884765625,294.1499938964844,285.96221923828125,282.2575988769531,286.8602600097656,286.1015625,285.39111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533401819552864e-09,0.0010057173203676,-0.0161686260253191,0.0,0.0,0.0,-0.0080517027527093,60.0,0.4009677171707153,-0.0,-6.896316051552277e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,9.441433212487028e-05,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465209960937,0.0,0.0,9.942284668795764e-05,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,7.343338074861094e-05,297.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,9.942283941200004e-05,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24639892578125,0.0,0.0,0.0004716190742328,285.2714233398437,294.1499938964844,285.95233154296875,282.26544189453125,286.8480224609375,286.0751037597656,285.3915405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059782071039,6.563124266278919e-09,0.0010059715714305,-0.0162464827299118,0.0,0.0,0.0,-0.0080664381384849,60.0,0.3923855721950531,-0.0,-6.899802684756652e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24676513671875,0.0,0.0,9.441762085771188e-05,298.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467956542969,0.0,0.0,9.9426310043782e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24676513671875,0.0,0.0,7.343594188569114e-05,297.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24676513671875,0.0,0.0,9.942630276782438e-05,298.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466735839844,0.0,0.0,0.0004716354887932,285.2716979980469,294.1499938964844,285.95001220703125,282.2684326171875,286.8441467285156,286.0672912597656,285.3916931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060131317004,6.567217880615317e-09,0.0010060066124424,-0.0162572059780359,0.0,0.0,0.0,-0.008068467490375,60.0,0.3900599181652069,-0.0,-6.900283011646027e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24786376953125,0.0,0.0,9.441094152862206e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2478942871094,0.0,0.0,9.941927419276908e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24786376953125,0.0,0.0,7.343074685195461e-05,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24786376953125,0.0,0.0,9.941926691681148e-05,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477722167969,0.0,0.0,0.0004716021358035,285.2728271484375,294.1499938964844,285.9423217773437,282.28277587890625,286.8281555175781,286.03857421875,285.3922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059420019388,6.558889875662999e-09,0.0010059354826807,-0.0162353906780481,0.0,0.0,0.0,-0.0080643389374017,60.0,0.3826443552970886,-0.0,-6.899306015384354e-08,0.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
