time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12291420,298.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8406066894531,0.4953086078166961,0.050000000745058,0.0463955625891685,297.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8406066894531,0.4953086078166961,0.050000000745058,0.0488567613065242,298.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8406066894531,0.4953086078166961,0.050000000745058,0.0360854379832744,297.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8406066894531,0.4953086078166961,0.050000000745058,0.0488567613065242,298.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8406066894531,0.4953086078166961,0.050000000745058,0.2317554503679275,292.85357666015625,289.1499938964844,288.1314697265625,284.5170593261719,293.8143310546875,298.2503356933594,292.9171142578125,1.0,0.1785193085670471,1.0,1.0,0.9839448928833008,1.0,-0.4943549633026123,0.216508612036705,0.2778463661670685,0.0674760267138481,0.0,0.0,0.0,39.1424674987793,25.0,338.1283264160156,-0.0,39.78079605102539,1.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8406066894531,0.4953086078166961,0.050000000745058,0.0463955625891685,297.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8406066894531,0.4953086078166961,0.050000000745058,0.0488567613065242,298.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8406066894531,0.4953086078166961,0.050000000745058,0.0360854379832744,297.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8406066894531,0.4953086078166961,0.050000000745058,0.0488567613065242,298.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8406066894531,0.4953086078166961,0.050000000745058,0.2317554503679275,292.85357666015625,289.1499938964844,288.1314697265625,284.5170593261719,293.8143310546875,298.2503356933594,292.9171142578125,1.0,0.1785193085670471,1.0,1.0,0.9839448928833008,1.0,-0.4943549633026123,0.216508612036705,0.2778463661670685,0.0674760267138481,0.0,0.0,0.0,39.1424674987793,25.0,338.1283264160156,-0.0,39.78079605102539,1.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1142883300781,0.5160388946533203,0.050000000745058,0.0461113937199115,297.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1142883300781,0.5160388946533203,0.050000000745058,0.0485575161874294,298.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.14776611328125,0.8067859411239624,0.1824489831924438,0.1264116019010543,297.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1142883300781,0.5160388946533203,0.050000000745058,0.0485575161874294,298.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1142883300781,0.5160388946533203,0.050000000745058,0.2303359657526016,293.13433837890625,288.6499938964844,288.2760314941406,284.5985717773437,293.8970031738281,298.2429504394531,293.1903686523437,1.0,0.1752169728279113,1.0,1.0,0.9802290797233582,1.0,-0.5999889373779297,0.261322408914566,0.338666558265686,0.0884416252374649,0.0,0.0,0.0,32.397705078125,25.0,317.12457275390625,-0.0,45.33416748046875,1.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1142883300781,0.5160388946533203,0.050000000745058,0.0461113937199115,297.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1142883300781,0.5160388946533203,0.050000000745058,0.0485575161874294,298.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.14776611328125,0.8067859411239624,0.1824489831924438,0.1264116019010543,297.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1142883300781,0.5160388946533203,0.050000000745058,0.0485575161874294,298.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1142883300781,0.5160388946533203,0.050000000745058,0.2303359657526016,293.13433837890625,288.6499938964844,288.2760314941406,284.5985717773437,293.8970031738281,298.2429504394531,293.1903686523437,1.0,0.1752169728279113,1.0,1.0,0.9802290797233582,1.0,-0.5999889373779297,0.261322408914566,0.338666558265686,0.0884416252374649,0.0,0.0,0.0,32.397705078125,25.0,317.12457275390625,-0.0,45.33416748046875,1.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.386962890625,0.8273541927337646,0.1703382134437561,0.1492195874452591,297.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3597412109375,0.5501372218132019,0.050000000745058,0.0482409819960594,298.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3886413574219,0.8638685345649719,0.1919512152671814,0.1328660100698471,297.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3597412109375,0.5501372218132019,0.050000000745058,0.0482409819960594,298.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3597412109375,0.5501372218132019,0.050000000745058,0.2288344502449035,293.380615234375,288.1499938964844,288.4233093261719,284.6789245605469,293.8937683105469,298.1844482421875,293.4198913574219,1.0,0.1748038679361343,1.0,1.0,0.8533776998519897,1.0,-0.7289071679115295,0.320500910282135,0.4084062874317169,0.1217661425471305,0.0,0.0,0.0,25.531005859375,25.0,269.1723327636719,-0.0,53.64719009399414,1.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.386962890625,0.8273541927337646,0.1703382134437561,0.1492195874452591,297.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3597412109375,0.5501372218132019,0.050000000745058,0.0482409819960594,298.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3886413574219,0.8638685345649719,0.1919512152671814,0.1328660100698471,297.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3597412109375,0.5501372218132019,0.050000000745058,0.0482409819960594,298.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3597412109375,0.5501372218132019,0.050000000745058,0.2288344502449035,293.380615234375,288.1499938964844,288.4233093261719,284.6789245605469,293.8937683105469,298.1844482421875,293.4198913574219,1.0,0.1748038679361343,1.0,1.0,0.8533776998519897,1.0,-0.7289071679115295,0.320500910282135,0.4084062874317169,0.1217661425471305,0.0,0.0,0.0,25.531005859375,25.0,269.1723327636719,-0.0,53.64719009399414,1.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.56134033203125,0.8899176120758057,0.1784593909978866,0.0990128815174102,297.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5617980957031,0.8899176120758057,0.1578594893217086,0.1042653322219848,298.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.56134033203125,0.8899176120758057,0.2072813063859939,0.0770100206136703,297.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.54669189453125,0.6875969767570496,0.1460682302713394,0.0476565174758434,298.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5614013671875,0.8899176120758057,0.1608809530735016,0.4945898354053497,293.5641174316406,288.1499938964844,288.5583801269531,284.7505187988281,293.79327392578125,298.1200256347656,293.57867431640625,1.0,0.1815266907215118,1.0,1.0,0.7386316657066345,1.0,-0.9819629788398744,0.4455631375312805,0.5363998413085938,0.2001519054174423,0.0,0.0,0.0,13.459243774414062,25.0,190.00526428222656,-0.0,76.62507629394531,1.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5724792480469,0.8870402574539185,0.1795710921287536,0.0970436483621597,297.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5726013183594,0.8870402574539185,0.1585306525230407,0.1021916344761848,298.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5724792480469,0.8870402574539185,0.2089357376098632,0.0754783898591995,297.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5610046386719,0.7569503784179688,0.1469245254993438,0.0631870627403259,298.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.5724792480469,0.8870402574539185,0.1615913957357406,0.4847531020641327,293.5748291015625,287.6499938964844,288.5727233886719,284.7580261230469,293.77996826171875,298.12762451171875,293.5874328613281,1.0,0.1820812225341797,1.0,1.0,0.7265262603759766,1.0,-0.9872406125068665,0.4506676197052002,0.5365729928016663,0.2038657516241073,0.0,0.0,0.0,13.394622802734377,45.0,177.16893005371094,-0.0,77.11067962646484,1.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6077880859375,0.8841497302055359,0.185707226395607,0.0950997769832611,297.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.6077880859375,0.8841497302055359,0.1624389439821243,0.1001446470618248,298.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.6077880859375,0.8841497302055359,0.2174167782068252,0.0739664956927299,297.85772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6083984375,0.942967414855957,0.1490882039070129,0.1193651556968689,297.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.6077880859375,0.8841497302055359,0.1656402945518493,0.4750430881977081,293.60888671875,287.6499938964844,288.6480407714844,284.7970275878906,293.6585998535156,298.1598205566406,293.6119689941406,1.0,0.1884835660457611,1.0,1.0,0.66310054063797,1.0,-1.0252400636672974,0.487511545419693,0.5377285480499268,0.2336141765117645,0.0,0.0,0.0,13.739914894104004,45.0,96.7834014892578,-0.0,86.0633773803711,1.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.5822448730469,0.8924619555473328,0.1914322823286056,0.1007832810282707,297.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5822448730469,0.8924619555473328,0.1662881672382354,0.1061296463012695,298.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5822448730469,0.8924619555473328,0.2250398099422454,0.0783869996666908,297.8406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.5822448730469,0.8925872445106506,0.1518924385309219,0.1061730682849884,297.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5822448730469,0.8924619555473328,0.16957788169384,0.503433346748352,293.57879638671875,287.1499938964844,288.7236633300781,284.835693359375,293.152099609375,298.1572265625,293.552490234375,1.0,0.1969709396362304,1.0,1.0,0.5511239767074585,1.0,-1.074178695678711,0.5791381597518921,0.4950405359268188,0.3154246211051941,0.0,0.0,0.0,14.713329315185549,65.0,-106.212890625,-0.0,97.25094604492188,1.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.8567199707031,0.9052135348320008,0.2010384202003479,0.1101056039333343,297.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8567199707031,0.9052135348320008,0.1731344312429428,0.1159465089440345,298.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8567199707031,0.9052135348320008,0.23799429833889,0.0856376960873603,297.79217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8387756347656,0.9853692054748536,0.1557770371437072,0.1471937447786331,297.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8567199707031,0.9052135348320008,0.1764467656612396,0.5500003099441528,292.8293151855469,286.6499938964844,288.8755187988281,284.91180419921875,290.9875793457031,298.13897705078125,292.6949462890625,1.0,0.2203211039304733,1.0,1.0,0.3271708190441131,1.0,-1.2111378908157349,0.94895738363266,0.2621805369853973,0.6578991413116455,0.0,0.0,0.0,17.22579002380371,85.0,-1116.6466064453125,-0.0,136.5246124267578,1.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.8567199707031,0.9052135348320008,0.2010384202003479,0.1101056039333343,297.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8567199707031,0.9052135348320008,0.1731344312429428,0.1159465089440345,298.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8567199707031,0.9052135348320008,0.23799429833889,0.0856376960873603,297.79217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8387756347656,0.9853692054748536,0.1557770371437072,0.1471937447786331,297.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8567199707031,0.9052135348320008,0.1764467656612396,0.5500003099441528,292.8293151855469,286.6499938964844,288.8755187988281,284.91180419921875,290.9875793457031,298.13897705078125,292.6949462890625,1.0,0.2203211039304733,1.0,1.0,0.3271708190441131,1.0,-1.2111378908157349,0.94895738363266,0.2621805369853973,0.6578991413116455,0.0,0.0,0.0,17.22579002380371,85.0,-1116.6466064453125,-0.0,136.5246124267578,1.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6273498535156,0.925688087940216,0.2051585465669632,0.1253961622714996,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6273498535156,0.925688087940216,0.1762970834970474,0.1320481896400451,298.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6273498535156,0.925688087940216,0.2452535778284073,0.0975303426384925,297.7291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.61676025390625,0.965973138809204,0.1561660915613174,0.148141324520111,297.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6273498535156,0.925688087940216,0.1793809384107589,0.6263797879219055,291.5991516113281,286.6499938964844,289.0008850097656,284.9732971191406,289.6019897460937,298.0717163085937,291.4669494628906,1.0,0.2454187572002411,1.0,1.0,0.1427099704742431,1.0,-1.3554779291152954,1.275494933128357,0.0799830257892608,0.9550228118896484,0.0,0.0,0.0,20.5031795501709,85.0,-1713.431396484375,-0.0,189.2126617431641,1.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3692321777344,0.9303067922592164,0.2054581046104431,0.1290354132652282,297.8364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.36920166015625,0.9309871792793274,0.1765589267015457,0.1361359655857086,298.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3692321777344,0.9303067922592164,0.2463155090808868,0.1003608703613281,297.7145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3614807128906,0.9607642889022828,0.1560597717761993,0.1481413841247558,297.8743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3692321777344,0.9303067922592164,0.1795571148395538,0.6445586085319519,291.3429870605469,286.1499938964844,289.0277404785156,284.9862976074219,289.2509765625,298.05389404296875,291.2147521972656,1.0,0.2514364719390869,1.0,1.0,0.103217676281929,1.0,-1.3899809122085571,1.3665963411331177,0.023384565487504,1.0389124155044556,0.0,0.0,0.0,21.3392333984375,105.0,-1784.0709228515625,-0.0,203.5893402099609,1.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.23565673828125,0.9379265904426576,0.2050018906593322,0.1353377997875213,297.72320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2308654785156,0.9866092801094056,0.1737940013408661,0.1655931770801544,298.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.23565673828125,0.9379265904426576,0.2503988146781921,0.1052627339959144,297.62823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2343139648437,0.9490019083023072,0.1544615179300308,0.1470119059085846,297.762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2300109863281,0.9909267425537108,0.1774419099092483,0.7982850074768066,290.2214050292969,286.14288330078125,289.1797180175781,285.05908203125,289.1835632324219,297.93603515625,290.1730651855469,1.0,0.2899740636348724,1.0,1.0,0.0619306042790412,1.0,-1.6213464736938477,1.6198476552963257,0.0014988839393481,1.2441494464874268,0.0,0.0,0.0,26.062236785888672,125.0,-1353.6029052734375,-0.0,315.13140869140625,1.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.23565673828125,0.9379265904426576,0.2050018906593322,0.1353377997875213,297.72320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2308654785156,0.9866092801094056,0.1737940013408661,0.1655931770801544,298.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.23565673828125,0.9379265904426576,0.2503988146781921,0.1052627339959144,297.62823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2343139648437,0.9490019083023072,0.1544615179300308,0.1470119059085846,297.762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2300109863281,0.9909267425537108,0.1774419099092483,0.7982850074768066,290.2214050292969,286.14288330078125,289.1797180175781,285.05908203125,289.1835632324219,297.93603515625,290.1730651855469,1.0,0.2899740636348724,1.0,1.0,0.0619306042790412,1.0,-1.6213464736938477,1.6198476552963257,0.0014988839393481,1.2441494464874268,0.0,0.0,0.0,26.062236785888672,125.0,-1353.6029052734375,-0.0,315.13140869140625,1.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.7232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7956237792969,0.8369763493537903,0.1969634145498275,0.1800338923931121,297.6250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7972412109375,0.7982200384140015,0.1710891872644424,0.1636252701282501,297.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.793701171875,0.8991244435310364,0.2453210651874542,0.173762172460556,297.54498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7987365722656,0.7673015594482422,0.1520798802375793,0.1457089036703109,297.6393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7970886230469,0.8015685081481934,0.172693520784378,0.7857023477554321,289.7933654785156,286.1065979003906,289.3308410644531,285.13006591796875,289.326171875,297.8031005859375,289.7774658203125,1.0,0.329028844833374,1.0,1.0,0.0206435341387987,1.0,-1.735564947128296,1.735532283782959,3.263626422267407e-05,1.3376492261886597,0.0,0.0,0.0,48.17326354980469,113.0,-715.4635009765625,-0.0,441.3640441894531,1.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.7232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7956237792969,0.8369763493537903,0.1969634145498275,0.1800338923931121,297.6250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7972412109375,0.7982200384140015,0.1710891872644424,0.1636252701282501,297.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.793701171875,0.8991244435310364,0.2453210651874542,0.173762172460556,297.54498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7987365722656,0.7673015594482422,0.1520798802375793,0.1457089036703109,297.6393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7970886230469,0.8015685081481934,0.172693520784378,0.7857023477554321,289.7933654785156,286.1065979003906,289.3308410644531,285.13006591796875,289.326171875,297.8031005859375,289.7774658203125,1.0,0.329028844833374,1.0,1.0,0.0206435341387987,1.0,-1.735564947128296,1.735532283782959,3.263626422267407e-05,1.3376492261886597,0.0,0.0,0.0,48.17326354980469,113.0,-715.4635009765625,-0.0,441.3640441894531,1.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.6574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7058410644531,0.7795276641845703,0.1941201388835907,0.1772312372922897,297.58612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7066955566406,0.7457347512245178,0.1702677011489868,0.1631732583045959,297.88232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.70465087890625,0.8375799655914307,0.2425681203603744,0.1715483367443084,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70758056640625,0.7189009189605713,0.1508630514144897,0.1450422555208206,297.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7066650390625,0.747234046459198,0.1708288788795471,0.778940737247467,289.7044372558594,286.0885925292969,289.4059143066406,285.16485595703125,289.40106201171875,297.73260498046875,289.6950378417969,1.0,0.3405825197696686,1.0,1.0,0.0,1.0,-1.7234808206558228,1.7234779596328735,2.848696567525621e-06,1.3280550241470337,0.0,0.0,0.0,61.63787841796875,113.0,-478.6640319824219,-0.0,472.8237609863281,1.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.60870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6566162109375,0.7498119473457336,0.192543938755989,0.1756282597780227,297.5542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.65704345703125,0.7208616137504578,0.1698967665433883,0.1630023568868637,297.8250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6560363769531,0.807990550994873,0.2415741086006164,0.1705562472343444,297.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.657470703125,0.691519558429718,0.1499075144529342,0.1444038152694702,297.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6570129394531,0.7209377884864807,0.1694279015064239,0.7734729647636414,289.6559143066406,286.0706787109375,289.48052978515625,285.1991882324219,289.4756774902344,297.68389892578125,289.6513977050781,1.0,0.3487246632575989,1.0,1.0,0.0,1.0,-1.7128223180770874,1.7128199338912964,2.382085767749232e-06,1.319524168968201,0.0,0.0,0.0,71.4273910522461,101.0,-302.57440185546875,-0.0,494.8619689941406,1.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.5453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416931152344,0.7266564965248108,0.191894918680191,0.1747458577156067,297.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.6985043287277222,0.1702546626329422,0.1634313017129898,297.7508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.64190673828125,0.782578706741333,0.2425642609596252,0.1709258258342743,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.64141845703125,0.6671831011772156,0.1489000916481018,0.143590897321701,297.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415405273437,0.6957728862762451,0.16789211332798,0.7667438387870789,289.6419372558594,286.03521728515625,289.6282043457031,285.26641845703125,289.6234130859375,297.62420654296875,289.64404296875,1.0,0.3575378954410553,1.0,1.0,0.0,1.0,-1.7036573886871338,1.7036551237106323,2.357332732572104e-06,1.3120806217193604,0.0,0.0,0.0,82.07628631591797,89.0,-74.78762817382812,-0.0,520.0527954101562,1.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.5453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416931152344,0.7266564965248108,0.191894918680191,0.1747458577156067,297.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.6985043287277222,0.1702546626329422,0.1634313017129898,297.7508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.64190673828125,0.782578706741333,0.2425642609596252,0.1709258258342743,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.64141845703125,0.6671831011772156,0.1489000916481018,0.143590897321701,297.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415405273437,0.6957728862762451,0.16789211332798,0.7667438387870789,289.6419372558594,286.03521728515625,289.6282043457031,285.26641845703125,289.6234130859375,297.62420654296875,289.64404296875,1.0,0.3575378954410553,1.0,1.0,0.0,1.0,-1.7036573886871338,1.7036551237106323,2.357332732572104e-06,1.3120806217193604,0.0,0.0,0.0,82.07628631591797,89.0,-74.78762817382812,-0.0,520.0527954101562,1.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.67510986328125,0.7234419584274292,0.1927068382501602,0.1752641201019287,297.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6747436523437,0.6953960657119751,0.1711600571870803,0.1642034947872162,297.7178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6756591796875,0.7798951864242554,0.2445718795061111,0.1721610426902771,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.67431640625,0.6629714369773865,0.1488446742296219,0.1434502899646759,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6747131347656,0.6909542083740234,0.1676450818777084,0.7650168538093567,289.6757507324219,286.01092529296875,289.7294311523437,285.3121032714844,289.7247009277344,297.6000061035156,289.6806640625,1.0,0.3595026433467865,1.0,1.0,0.0,1.0,-1.7044434547424316,1.7044410705566406,2.3592715479026083e-06,1.3125754594802856,0.0,0.0,0.0,84.28245544433594,89.0,19.90452766418457,-0.0,526.9559936523438,1.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.69732666015625,0.7240975499153137,0.193280428647995,0.175680935382843,297.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6969299316406,0.6961820721626282,0.1716868281364441,0.164637416601181,297.70654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6980285644531,0.7810966968536377,0.2456606924533844,0.1728469729423523,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6963806152344,0.6631603837013245,0.148961529135704,0.1434914469718933,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.69683837890625,0.6910508871078491,0.1677080541849136,0.764905571937561,289.6981201171875,286.0003967285156,289.7732849121094,285.331787109375,289.7685852050781,297.5922241210937,289.70391845703125,1.0,0.3595860600471496,1.0,1.0,0.0,1.0,-1.706202745437622,1.706200361251831,2.3638992843189044e-06,1.313913345336914,0.0,0.0,0.0,84.24945068359375,77.0,50.282501220703125,-0.0,527.9893798828125,1.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79205322265625,0.7327145934104919,0.195807471871376,0.1775965392589569,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7914733886719,0.705618143081665,0.1738471537828445,0.1663851737976074,297.67828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7929992675781,0.7925997972488403,0.2498372942209243,0.1754955053329467,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79071044921875,0.6703633069992065,0.1498321145772934,0.1440000087022781,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7913513183594,0.6984401345252991,0.1684871017932891,0.7667604684829712,289.7930603027344,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,297.5743408203125,289.80084228515625,1.0,0.3574658334255218,1.0,1.0,0.0,1.0,-1.716615080833435,1.716612696647644,2.3915847577882232e-06,1.3219773769378662,0.0,0.0,0.0,81.01984405517578,65.0,117.98080444335938,-0.0,525.2700805664062,1.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79205322265625,0.7327145934104919,0.195807471871376,0.1775965392589569,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7914733886719,0.705618143081665,0.1738471537828445,0.1663851737976074,297.67828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7929992675781,0.7925997972488403,0.2498372942209243,0.1754955053329467,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79071044921875,0.6703633069992065,0.1498321145772934,0.1440000087022781,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7913513183594,0.6984401345252991,0.1684871017932891,0.7667604684829712,289.7930603027344,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,297.5743408203125,289.80084228515625,1.0,0.3574658334255218,1.0,1.0,0.0,1.0,-1.716615080833435,1.716612696647644,2.3915847577882232e-06,1.3219773769378662,0.0,0.0,0.0,81.01984405517578,65.0,117.98080444335938,-0.0,525.2700805664062,1.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.48297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.855224609375,0.7413364052772522,0.1975457221269607,0.1789388358592987,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8546142578125,0.7146297693252563,0.1752922385931015,0.1675440520048141,297.6669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.85626220703125,0.803460419178009,0.2524780333042145,0.1771720349788665,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8537292480469,0.6783663034439087,0.1505886614322662,0.1444977968931198,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8544311523437,0.7066589593887329,0.1692316234111786,0.7690176963806152,289.8563232421875,285.9476013183594,289.9933166503906,285.4301452636719,289.9888610839844,297.56793212890625,289.8647155761719,1.0,0.3550641536712646,1.0,1.0,0.0,1.0,-1.7249373197555542,1.7249349355697632,2.413907850495889e-06,1.3284645080566406,0.0,0.0,0.0,77.62202453613281,65.0,140.6626739501953,-0.0,520.6620483398438,1.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9073486328125,0.7499457597732544,0.1990095525979995,0.1800750195980072,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9067077636719,0.722851574420929,0.1765037924051284,0.1685140132904052,297.65966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9084167480469,0.8136458396911621,0.254633218050003,0.1785396337509155,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9057922363281,0.6864774227142334,0.1512806713581085,0.1449697166681289,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.906494140625,0.7146577835083008,0.1699263304471969,0.7712409496307373,289.9084777832031,285.9332275390625,290.0531921386719,285.45684814453125,290.048828125,297.56414794921875,289.91717529296875,1.0,0.3527648448944092,1.0,1.0,0.0,1.0,-1.7323431968688965,1.732340693473816,2.4338926323252963e-06,1.3342477083206177,0.0,0.0,0.0,74.4169921875,53.0,153.12399291992188,-0.0,515.979736328125,1.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9690246582031,0.7620880603790283,0.2007775157690048,0.1814510822296142,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9683837890625,0.7337983250617981,0.1779657304286956,0.1696838587522506,297.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701538085937,0.8267238140106201,0.2571809887886047,0.1801553070545196,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9674072265625,0.6978045701980591,0.1521634757518768,0.1455854475498199,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9681396484375,0.7250436544418335,0.1708225160837173,0.7741943001747131,289.9701843261719,285.91705322265625,290.1206359863281,285.4869689941406,290.1163330078125,297.5589294433594,289.9790954589844,1.0,0.3497749865055084,1.0,1.0,0.0,1.0,-1.7416242361068726,1.741621732711792,2.45908995566424e-06,1.3415024280548096,0.0,0.0,0.0,70.2845687866211,53.0,163.1958770751953,-0.0,509.7000427246094,1.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0321350097656,0.7770892977714539,0.2026288211345672,0.1828949451446533,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0314636230469,0.7470732927322388,0.1794970333576202,0.1709094643592834,297.6470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.03326416015625,0.8422000408172607,0.2598015964031219,0.1818160414695739,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0304870605469,0.7113732099533081,0.1531293094158172,0.1462709754705429,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0312194824219,0.7373395562171936,0.1718118786811828,0.7775279879570007,290.03326416015625,285.9011535644531,290.1868896484375,285.5166320800781,290.18267822265625,297.55401611328125,290.0422668457031,1.0,0.346475601196289,1.0,1.0,0.0,1.0,-1.7516484260559082,1.7516460418701172,2.486489165676176e-06,1.3493430614471436,0.0,0.0,0.0,65.75039672851562,41.0,169.8221435546875,-0.0,502.6170349121094,1.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.15985107421875,0.8169429898262024,0.2065212279558181,0.1859369874000549,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1591796875,0.7842843532562256,0.1827200353145599,0.1734916567802429,297.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1609802246094,0.8850576281547546,0.2652007639408111,0.1852352172136306,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1581726074219,0.7438363432884216,0.1552541553974151,0.1478069275617599,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1589050292969,0.7718122601509094,0.1739957332611084,0.7850598692893982,290.1609802246094,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.547119140625,290.169921875,1.0,0.3392097949981689,1.0,1.0,0.0,1.0,-1.7733935117721558,1.7733908891677856,2.546571977291024e-06,1.3663606643676758,0.0,0.0,0.0,55.81593704223633,29.0,175.93482971191406,-0.0,486.6290893554688,1.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.15985107421875,0.8169429898262024,0.2065212279558181,0.1859369874000549,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1591796875,0.7842843532562256,0.1827200353145599,0.1734916567802429,297.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1609802246094,0.8850576281547546,0.2652007639408111,0.1852352172136306,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1581726074219,0.7438363432884216,0.1552541553974151,0.1478069275617599,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1589050292969,0.7718122601509094,0.1739957332611084,0.7850598692893982,290.1609802246094,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.547119140625,290.169921875,1.0,0.3392097949981689,1.0,1.0,0.0,1.0,-1.7733935117721558,1.7733908891677856,2.546571977291024e-06,1.3663606643676758,0.0,0.0,0.0,55.81593704223633,29.0,175.93482971191406,-0.0,486.6290893554688,1.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2866516113281,0.8749222159385681,0.210601657629013,0.1891326755285263,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2859802246094,0.8405483365058899,0.1861019730567932,0.1762057989835739,297.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877502441406,0.957912266254425,0.2707419693470001,0.1887422353029251,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28497314453125,0.7972657084465027,0.1575715243816375,0.1495096534490585,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2856750488281,0.8269824981689453,0.1763696074485778,0.7933945655822754,290.2877197265625,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.54278564453125,290.29638671875,1.0,0.3313417136669159,1.0,1.0,0.0,1.0,-1.796751856803894,1.796749234199524,2.612085836517508e-06,1.3846452236175537,0.0,0.0,0.0,45.08285903930664,25.0,175.74830627441406,-0.0,468.7662353515625,1.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2866516113281,0.8749222159385681,0.210601657629013,0.1891326755285263,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2859802246094,0.8405483365058899,0.1861019730567932,0.1762057989835739,297.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877502441406,0.957912266254425,0.2707419693470001,0.1887422353029251,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28497314453125,0.7972657084465027,0.1575715243816375,0.1495096534490585,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2856750488281,0.8269824981689453,0.1763696074485778,0.7933945655822754,290.2877197265625,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.54278564453125,290.29638671875,1.0,0.3313417136669159,1.0,1.0,0.0,1.0,-1.796751856803894,1.796749234199524,2.612085836517508e-06,1.3846452236175537,0.0,0.0,0.0,45.08285903930664,25.0,175.74830627441406,-0.0,468.7662353515625,1.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103698730469,0.9432948231697084,0.2147807329893112,0.1925906836986541,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4097595214844,0.9002457857131958,0.1895618289709091,0.1791745573282241,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111328125,0.9964475631713868,0.2770028412342071,0.1781037747859954,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4087829589844,0.8508259654045105,0.1599904149770736,0.1514920592308044,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4094543457031,0.8828835487365723,0.1788336336612701,0.8030043244361877,290.4113464355469,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5422058105469,290.4194641113281,1.0,0.3253300487995147,1.0,1.0,0.0,1.0,-1.805636286735535,1.805633544921875,2.6375646484666504e-06,1.39182448387146,0.0,0.0,0.0,37.928619384765625,25.0,171.53517150878906,-0.0,452.38665771484375,1.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
