time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12293520,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103698730469,0.9432948231697084,0.2147807329893112,0.1925906836986541,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4097595214844,0.9002457857131958,0.1895618289709091,0.1791745573282241,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111328125,0.9964475631713868,0.2770028412342071,0.1781037747859954,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4087829589844,0.8508259654045105,0.1599904149770736,0.1514920592308044,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4094543457031,0.8828835487365723,0.1788336336612701,0.8030043244361877,290.4113464355469,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5422058105469,290.4194641113281,1.0,0.3253300487995147,1.0,1.0,0.0,1.0,-1.805636286735535,1.805633544921875,2.6375646484666504e-06,1.39182448387146,0.0,0.0,0.0,37.928619384765625,25.0,171.53517150878906,-0.0,452.38665771484375,1.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.986461341381073,0.2190038114786148,0.1962359994649887,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.52642822265625,0.9466284513473512,0.1930509507656097,0.1823262125253677,297.6728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.9851409196853638,0.287068247795105,0.1518995314836502,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5255126953125,0.8886680006980896,0.1624581664800644,0.1536738276481628,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.526123046875,0.9246495366096495,0.1813873052597046,0.8136683702468872,290.52783203125,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5603332519531,290.5355529785156,1.0,0.3207749426364898,1.0,1.0,0.0,1.0,-1.797756552696228,1.797753930091858,2.615024186525261e-06,1.3855057954788208,0.0,0.0,0.0,34.43450164794922,43.0,163.7443389892578,-0.0,436.802734375,1.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.986461341381073,0.2190038114786148,0.1962359994649887,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.52642822265625,0.9466284513473512,0.1930509507656097,0.1823262125253677,297.6728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.9851409196853638,0.287068247795105,0.1518995314836502,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5255126953125,0.8886680006980896,0.1624581664800644,0.1536738276481628,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.526123046875,0.9246495366096495,0.1813873052597046,0.8136683702468872,290.52783203125,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5603332519531,290.5355529785156,1.0,0.3207749426364898,1.0,1.0,0.0,1.0,-1.797756552696228,1.797753930091858,2.615024186525261e-06,1.3855057954788208,0.0,0.0,0.0,34.43450164794922,43.0,163.7443389892578,-0.0,436.802734375,1.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5827331542969,0.9942585825920104,0.2211543470621109,0.1981296837329864,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821838378906,0.9567355513572692,0.1948276609182357,0.1839708238840103,297.6961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5825500488281,0.9822694063186646,0.292668730020523,0.1473691612482071,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.581298828125,0.897158145904541,0.1637426763772964,0.154848113656044,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5818786621094,0.9344933032989502,0.1827335953712463,0.8194879293441772,290.58349609375,285.77362060546875,290.7182312011719,285.76470947265625,290.7150573730469,297.5724792480469,290.59112548828125,1.0,0.3219206631183624,1.0,1.0,0.0,1.0,-1.8049430847167969,1.8049404621124268,2.6350817279308103e-06,1.390894651412964,0.0,0.0,0.0,34.091495513916016,43.0,159.54434204101562,-0.0,440.1687316894531,1.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.63739013671875,0.9942327737808228,0.2233255058526992,0.2000748068094253,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6368408203125,0.9564961791038512,0.1966208815574646,0.1856655925512313,297.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6372375488281,0.9837163090705872,0.2976483404636383,0.1495922654867172,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.635986328125,0.8965657949447632,0.1650543361902237,0.1560841053724289,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.63653564453125,0.9336235523223876,0.1841085255146026,0.8256325721740723,290.6381225585937,285.7615051269531,290.7687072753906,285.7903747558594,290.7656555175781,297.5813903808594,290.64556884765625,1.0,0.3249936997890472,1.0,1.0,0.0,1.0,-1.8208341598510744,1.820831537246704,2.680338866412057e-06,1.4032440185546875,0.0,0.0,0.0,34.69719314575195,63.0,155.581787109375,-0.0,451.91693115234375,1.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.74249267578125,0.972183108329773,0.2277044057846069,0.2040879130363464,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.9282169938087464,0.2002346217632293,0.1891746520996093,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.9945183992385864,0.304695576429367,0.1718730181455612,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411499023437,0.8719521164894104,0.1677309274673462,0.1587021797895431,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416687011719,0.9046774506568908,0.1868510246276855,0.8384553790092468,290.7431945800781,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.58270263671875,290.7501220703125,1.0,0.3370146155357361,1.0,1.0,0.0,1.0,-1.875142335891724,1.875139594078064,2.838696900653304e-06,1.445621371269226,0.0,0.0,0.0,38.671531677246094,83.0,147.22842407226562,-0.0,499.5909423828125,1.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.74249267578125,0.972183108329773,0.2277044057846069,0.2040879130363464,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.9282169938087464,0.2002346217632293,0.1891746520996093,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.9945183992385864,0.304695576429367,0.1718730181455612,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411499023437,0.8719521164894104,0.1677309274673462,0.1587021797895431,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416687011719,0.9046774506568908,0.1868510246276855,0.8384553790092468,290.7431945800781,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.58270263671875,290.7501220703125,1.0,0.3370146155357361,1.0,1.0,0.0,1.0,-1.875142335891724,1.875139594078064,2.838696900653304e-06,1.445621371269226,0.0,0.0,0.0,38.671531677246094,83.0,147.22842407226562,-0.0,499.5909423828125,1.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8262939453125,0.929401993751526,0.2314047813415527,0.2075903266668319,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8258056640625,0.887037992477417,0.2032855302095413,0.1922522485256195,297.6766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.82696533203125,0.9990000128746032,0.3073273301124573,0.2024427354335785,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8250427246094,0.8368046283721924,0.1700164824724197,0.1610518097877502,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8255310058594,0.8659674525260925,0.1890598535537719,0.8494395017623901,290.8269958496094,285.7210693359375,290.937255859375,285.8822937011719,290.9348449707031,297.565185546875,290.8333435058594,1.0,0.3518860340118408,1.0,1.0,0.0,1.0,-1.9357584714889529,1.9357554912567136,3.0218516258173622e-06,1.493015170097351,0.9846336841583252,0.9846336841583252,0.0,45.09553909301758,83.0,139.26632690429688,-0.0,562.4672241210938,1.0,282.9992980957031,284.4537353515625,290.2763671875,291.35577392578125,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,0.0,4.884959939974871e-21,2.4424799699874352e-21,2.442479768039044e-21,0.0,0.0,-0.0,3.415118408156559e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80438232421875,0.920003056526184,0.2320624440908432,0.2082378566265106,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8069152832031,0.8791179656982422,0.2038305699825287,0.192823052406311,297.6678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.79901123046875,0.9990000128746032,0.307512879371643,0.2085160464048385,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100891113281,0.8299164772033691,0.1704262048006057,0.1614926159381866,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8082275390625,0.8582932353019714,0.1894387006759643,0.8514323234558105,290.799560546875,285.7179870605469,290.95001220703125,285.8897705078125,290.9476318359375,297.5604858398437,290.6327209472656,1.0,0.3549510538578033,1.0,1.0,0.0,1.0,-1.9474363327026367,1.947433352470398,3.05788512378058e-06,1.5021429061889648,0.9948137402534484,0.9948137402534484,0.0,46.59703063964844,101.0,2908.68310546875,-0.0,575.8865966796875,1.0,283.03131103515625,288.659423828125,290.3288269042969,291.25421142578125,293.1499938964844,293.1499938964844,283.1499938964844,2402.24267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0474205836653709,1.0,0.0,0.0,0.6170538067817688,0.6170706152915955,2.2298571877854561e-07,3.5112760066986084,3.511263608932495,1.255622373719234e-05,0.0,0.0,-0.0,3921.636962890625,0.0,13.77745246887207,1501.89501953125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599060058594,0.8067392110824585,0.2192228287458419,0.2026163637638092,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673828125,0.7757009267807007,0.1964251548051834,0.1902478039264679,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0454406738281,0.8835105895996094,0.2923537492752075,0.2087212800979614,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0811462402344,0.7322182059288025,0.1638121157884597,0.1591387540102005,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.07293701171875,0.7560330629348755,0.1812492758035659,0.835461437702179,286.04742431640625,285.6983642578125,291.0317687988281,285.9380798339844,291.0293884277344,297.38037109375,285.9545593261719,1.0,0.3714182078838348,1.0,1.0,0.0,1.0,-1.9159579277038568,1.915955066680908,2.9632981295435457e-06,1.478934645652771,0.9597756266593932,0.9597756266593932,0.0,68.98677062988281,89.0,10673.9462890625,-0.0,626.269775390625,1.0,283.106689453125,285.8006286621094,290.92193603515625,292.0735778808594,293.1499938964844,293.1499938964844,283.1499938964844,2867.705322265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5178897380828857,1.0,0.0,0.0,1.096768498420715,1.0967706441879272,8.046452393273287e-08,4.265710830688477,4.265700817108154,9.787750968826003e-06,0.0,0.0,-0.0,4026.180419921875,0.0,40.75100326538086,1895.4080810546875,0.0,564.9601440429688,0.2812424004077911,1.0,0.0,3.0,1.0,0.0
12294120,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599060058594,0.8067392110824585,0.2192228287458419,0.2026163637638092,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673828125,0.7757009267807007,0.1964251548051834,0.1902478039264679,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0454406738281,0.8835105895996094,0.2923537492752075,0.2087212800979614,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0811462402344,0.7322182059288025,0.1638121157884597,0.1591387540102005,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.07293701171875,0.7560330629348755,0.1812492758035659,0.835461437702179,286.04742431640625,285.6983642578125,291.0317687988281,285.9380798339844,291.0293884277344,297.38037109375,285.9545593261719,1.0,0.3714182078838348,1.0,1.0,0.0,1.0,-1.9159579277038568,1.915955066680908,2.9632981295435457e-06,1.478934645652771,0.9597756266593932,0.9597756266593932,0.0,68.98677062988281,89.0,10673.9462890625,-0.0,626.269775390625,1.0,283.106689453125,285.8006286621094,290.92193603515625,292.0735778808594,293.1499938964844,293.1499938964844,283.1499938964844,2867.705322265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5178897380828857,1.0,0.0,0.0,1.096768498420715,1.0967706441879272,8.046452393273287e-08,4.265710830688477,4.265700817108154,9.787750968826003e-06,0.0,0.0,-0.0,4026.180419921875,0.0,40.75100326538086,1895.4080810546875,0.0,564.9601440429688,0.2812424004077911,1.0,0.0,3.0,1.0,0.0
12294180,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2670288085937,0.7436230182647705,0.2054094821214676,0.1895865648984909,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.268798828125,0.7215725779533386,0.1865641772747039,0.1811808794736862,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.8206913471221924,0.278578519821167,0.1983792334794998,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726745605469,0.6775954961776733,0.1549380868673324,0.1511157304048538,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27056884765625,0.7006516456604004,0.1701688468456268,0.7875351905822754,285.26324462890625,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.2207336425781,285.2346496582031,1.0,0.3725454211235046,1.0,1.0,0.0,1.0,-1.8098100423812864,1.809807300567627,2.649867838044884e-06,1.3954097032546997,0.9472338557243348,0.9472338557243348,0.0,85.3218994140625,77.0,11045.125,-0.0,601.0051879882812,1.0,283.1387634277344,284.8883056640625,289.69390869140625,290.8551330566406,293.1499938964844,293.1499938964844,283.1499938964844,6020.7197265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6565144062042236,1.0,0.0,0.0,1.572029709815979,1.5720340013504028,1.648980401114386e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3697.33642578125,0.0,120.36959838867188,1895.4371337890625,0.0,1285.93896484375,0.3975609540939331,1.0,0.0,3.0,1.0,0.0
12294240,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2670288085937,0.7436230182647705,0.2054094821214676,0.1895865648984909,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.268798828125,0.7215725779533386,0.1865641772747039,0.1811808794736862,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.8206913471221924,0.278578519821167,0.1983792334794998,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726745605469,0.6775954961776733,0.1549380868673324,0.1511157304048538,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27056884765625,0.7006516456604004,0.1701688468456268,0.7875351905822754,285.26324462890625,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.2207336425781,285.2346496582031,1.0,0.3725454211235046,1.0,1.0,0.0,1.0,-1.8098100423812864,1.809807300567627,2.649867838044884e-06,1.3954097032546997,0.9472338557243348,0.9472338557243348,0.0,85.3218994140625,77.0,11045.125,-0.0,601.0051879882812,1.0,283.1387634277344,284.8883056640625,289.69390869140625,290.8551330566406,293.1499938964844,293.1499938964844,283.1499938964844,6020.7197265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6565144062042236,1.0,0.0,0.0,1.572029709815979,1.5720340013504028,1.648980401114386e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3697.33642578125,0.0,120.36959838867188,1895.4371337890625,0.0,1285.93896484375,0.3975609540939331,1.0,0.0,3.0,1.0,0.0
12294300,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.7311900854110718,0.2009900212287902,0.1850840598344802,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.709726095199585,0.1829321235418319,0.1774954944849014,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8082609176635742,0.274304449558258,0.1949793994426727,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869140625,0.6651458740234375,0.1515683829784393,0.1477442234754562,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854187011719,0.6866539120674133,0.1658219695091247,0.7669458985328674,285.0800170898437,285.72900390625,291.1538391113281,286.009765625,291.1512756347656,297.1747741699219,285.05889892578125,1.0,0.3701040148735046,1.0,1.0,0.0,1.0,-1.7671140432357788,1.7671115398406982,2.529386165406322e-06,1.3616430759429932,0.9411484003067015,0.9411484003067015,0.0,88.29135131835938,77.0,11103.5830078125,-0.0,580.341796875,1.0,283.1451721191406,284.6745910644531,289.2582397460937,290.33233642578125,293.1499938964844,293.1499938964844,283.1499938964844,7873.9794921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570178866386414,1.0,0.0,0.0,1.7867863178253174,1.7867920398712158,2.1302896868746762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3587.681884765625,0.0,177.09852600097656,1895.4371337890625,0.0,1289.472900390625,0.4473467469215393,1.0,0.0,3.0,1.0,0.0
12294360,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.7248339653015137,0.1977183818817138,0.1816899627447128,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.7030263543128967,0.180028885602951,0.1744613349437713,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8019827008247375,0.2711398005485534,0.192433625459671,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.6584954857826233,0.1488184332847595,0.1449038684368133,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.6786321997642517,0.1621959656476974,0.7493191361427307,284.9541320800781,285.777587890625,291.1943359375,286.033447265625,291.1917419433594,297.1427307128906,284.939208984375,1.0,0.3663783371448517,1.0,1.0,0.0,1.0,-1.7317547798156738,1.7317523956298828,2.4321147975570057e-06,1.3336400985717771,0.9340851306915284,0.9340851306915284,0.0,88.83171844482422,65.0,11105.7607421875,-0.0,558.0833740234375,1.0,283.1481018066406,284.5286560058594,288.9759521484375,289.96160888671875,293.1499938964844,293.1499938964844,283.1499938964844,9611.3671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6348023414611816,1.0,0.0,0.0,1.962422490119934,1.9624292850494385,2.5696760985738365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.97607421875,0.0,235.0811462402344,1895.4371337890625,0.0,1139.160888671875,0.4930662512779236,1.0,0.0,3.0,1.0,0.0
12294420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134765625,0.7228924036026001,0.1940261721611023,0.1777633875608444,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81402587890625,0.7007416486740112,0.1764518320560455,0.1705928593873977,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119812011719,0.8013343214988708,0.2675117254257202,0.1894587576389312,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153381347656,0.6556304693222046,0.1453380584716797,0.1411766707897186,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147277832031,0.6741357445716858,0.1574689596891403,0.7257190942764282,284.8122863769531,285.7589111328125,291.2610168457031,286.072265625,291.2583312988281,297.1082458496094,284.8028869628906,1.0,0.358318954706192,1.0,1.0,0.0,1.0,-1.6860017776489258,1.6859995126724243,2.3096445147530176e-06,1.2973582744598389,0.922637104988098,0.922637104988098,0.0,86.05107116699219,65.0,11107.40625,-0.0,520.2990112304688,1.0,283.149658203125,284.3596496582031,288.7712707519531,289.6475830078125,293.1499938964844,293.1499938964844,283.1499938964844,12624.5380859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5771098136901855,1.0,0.0,0.0,2.2220587730407715,2.2220675945281982,3.2946135775091534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.58251953125,0.0,342.6513671875,1895.4371337890625,0.0,809.2091064453125,0.5538028478622437,1.0,0.0,3.0,1.0,0.0
12294480,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.792236328125,0.7235004305839539,0.1934378892183303,0.1771220415830612,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.792724609375,0.7013247609138489,0.1758455336093902,0.1699179708957672,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908935546875,0.8023520708084106,0.2669234573841095,0.1889652013778686,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938842773437,0.65598464012146,0.1447354555130005,0.1405122727155685,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933654785156,0.6742338538169861,0.1566309928894043,0.7214488983154297,284.7911682128906,285.8124694824219,291.27508544921875,286.0804748535156,291.2723999023437,297.1024780273437,284.7827453613281,1.0,0.3563909530639648,1.0,1.0,0.0,1.0,-1.677902340888977,1.6779000759124756,2.2883641577209346e-06,1.290929913520813,0.9194154739379884,0.9194154739379884,0.0,85.04087829589844,53.0,11102.734375,-0.0,512.3031616210938,1.0,283.1497802734375,284.3345031738281,288.7587890625,289.6177673339844,293.1499938964844,293.1499938964844,283.1499938964844,13188.7998046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5641382336616516,1.0,0.0,0.0,2.265365600585937,2.265374660491944,3.424285637265712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.68896484375,0.0,363.3915710449219,1895.4371337890625,0.0,748.0975341796875,0.5673632621765137,1.0,0.0,3.0,1.0,0.0
12294540,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72235107421875,0.7285531759262085,0.1915633231401443,0.1750349402427673,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.7064884305000305,0.1738371104001999,0.1676306724548339,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7214050292969,0.8093672394752502,0.2650221586227417,0.187337577342987,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235412597656,0.6600029468536377,0.1427067518234253,0.1382245421409607,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.72320556640625,0.6774665117263794,0.1537525951862335,0.706579864025116,284.7216186523437,285.7958679199219,291.3304748535156,286.1125793457031,291.3277587890625,297.0853271484375,284.7156677246094,1.0,0.3482578992843628,1.0,1.0,0.0,1.0,-1.6500916481018066,1.6500893831253052,2.2162125787872355e-06,1.268845796585083,0.9090670943260192,0.9090670943260192,0.0,80.07929229736328,53.0,11099.873046875,-0.0,481.1535949707031,1.0,283.14996337890625,284.2491149902344,288.7812194824219,289.5905456542969,293.1499938964844,293.1499938964844,283.1499938964844,15579.5107421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5170589685440063,1.0,0.0,0.0,2.432935237884521,2.432945728302002,3.9496120507465093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.75390625,0.0,451.9765930175781,1895.4371337890625,0.0,562.1199951171875,0.6058158278465271,1.0,0.0,3.0,1.0,0.0
12294600,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7000427246094,0.7320592999458313,0.190897911787033,0.174268826842308,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003173828125,0.7101314067840576,0.1730937510728836,0.1667573601007461,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6992492675781,0.813788115978241,0.2643357217311859,0.1867309212684631,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.70098876953125,0.6630787253379822,0.1419413089752197,0.1373356133699417,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007141113281,0.6802703142166138,0.1526368558406829,0.7007198929786682,284.6994323730469,285.8442687988281,291.3554077148437,286.12701416015625,291.3526916503906,297.0799560546875,284.694580078125,1.0,0.3443587124347687,1.0,1.0,0.0,1.0,-1.6392902135849,1.6392879486083984,2.188572807426681e-06,1.2602635622024536,0.90363609790802,0.90363609790802,0.0,77.44570922851562,41.0,11093.0546875,-0.0,467.32916259765625,1.0,283.1499938964844,284.2221069335937,288.8179626464844,289.6123962402344,293.1499938964844,293.1499938964844,283.1499938964844,16481.544921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4992993175983429,1.0,0.0,0.0,2.489097833633423,2.4891090393066406,4.134064965910511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.06494140625,0.0,484.8956298828125,1895.4371337890625,0.0,504.7776489257813,0.6225987076759338,1.0,0.0,3.0,1.0,0.0
12294660,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6469421386719,0.7482823133468628,0.1892690062522888,0.1723025888204574,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6470947265625,0.7257051467895508,0.1711962521076202,0.1644384562969207,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.646484375,0.8325968980789185,0.2626179158687591,0.1851479113101959,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6474914550781,0.6780846118927002,0.1399447470903396,0.1349314451217651,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473693847656,0.6945000886917114,0.1496134549379348,0.6845473051071167,284.6466064453125,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.06951904296875,284.64385986328125,1.0,0.3311594724655151,1.0,1.0,0.0,1.0,-1.609937071800232,1.60993492603302,2.114545395670575e-06,1.23692786693573,0.8870640993118286,0.8870640993118286,0.0,67.95144653320312,29.0,11087.2431640625,-0.0,424.1756896972656,1.0,283.1499938964844,284.155029296875,288.9891052246094,289.7619934082031,293.1499938964844,293.1499938964844,283.1499938964844,19386.681640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4617065489292145,1.0,0.0,0.0,2.6465139389038086,2.646526575088501,4.6734942316106753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.49560546875,0.0,586.9277954101562,1895.4371337890625,0.0,402.32720947265625,0.6559799313545227,1.0,0.0,3.0,1.0,0.0
12294720,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6469421386719,0.7482823133468628,0.1892690062522888,0.1723025888204574,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6470947265625,0.7257051467895508,0.1711962521076202,0.1644384562969207,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.646484375,0.8325968980789185,0.2626179158687591,0.1851479113101959,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6474914550781,0.6780846118927002,0.1399447470903396,0.1349314451217651,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473693847656,0.6945000886917114,0.1496134549379348,0.6845473051071167,284.6466064453125,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.06951904296875,284.64385986328125,1.0,0.3311594724655151,1.0,1.0,0.0,1.0,-1.609937071800232,1.60993492603302,2.114545395670575e-06,1.23692786693573,0.8870640993118286,0.8870640993118286,0.0,67.95144653320312,29.0,11087.2431640625,-0.0,424.1756896972656,1.0,283.1499938964844,284.155029296875,288.9891052246094,289.7619934082031,293.1499938964844,293.1499938964844,283.1499938964844,19386.681640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4617065489292145,1.0,0.0,0.0,2.6465139389038086,2.646526575088501,4.6734942316106753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.49560546875,0.0,586.9277954101562,1895.4371337890625,0.0,402.32720947265625,0.6559799313545227,1.0,0.0,3.0,1.0,0.0
12294780,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296081542969,0.773779571056366,0.1881938725709915,0.1708527952432632,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296691894531,0.7484937906265259,0.1698372215032577,0.162647396326065,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6294860839844,0.8606759309768677,0.2614252269268036,0.1839454919099807,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297607421875,0.7016467452049255,0.138465479016304,0.133029505610466,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297302246094,0.7166538834571838,0.1472066938877105,0.6712726354598999,284.6295166015625,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.0660705566406,284.62872314453125,1.0,0.3172139823436737,1.0,1.0,0.0,1.0,-1.5863789319992063,1.5863769054412842,2.0562749796226854e-06,1.2181819677352903,0.8701862096786499,0.8701862096786499,0.0,57.536075592041016,25.0,11057.447265625,-0.0,383.0253601074219,1.0,283.1499938964844,284.1340026855469,289.1621398925781,289.9382019042969,293.1499938964844,293.1499938964844,283.1499938964844,20919.546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4509571492671966,1.0,0.0,0.0,2.6888632774353027,2.6888766288757324,4.824261168323574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.423583984375,0.0,620.5588989257812,1895.4371337890625,0.0,377.0781555175781,0.6667743921279907,1.0,0.0,3.0,1.0,0.0
12294840,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296081542969,0.773779571056366,0.1881938725709915,0.1708527952432632,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296691894531,0.7484937906265259,0.1698372215032577,0.162647396326065,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6294860839844,0.8606759309768677,0.2614252269268036,0.1839454919099807,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297607421875,0.7016467452049255,0.138465479016304,0.133029505610466,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297302246094,0.7166538834571838,0.1472066938877105,0.6712726354598999,284.6295166015625,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.0660705566406,284.62872314453125,1.0,0.3172139823436737,1.0,1.0,0.0,1.0,-1.5863789319992063,1.5863769054412842,2.0562749796226854e-06,1.2181819677352903,0.8701862096786499,0.8701862096786499,0.0,57.536075592041016,25.0,11057.447265625,-0.0,383.0253601074219,1.0,283.1499938964844,284.1340026855469,289.1621398925781,289.9382019042969,293.1499938964844,293.1499938964844,283.1499938964844,20919.546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4509571492671966,1.0,0.0,0.0,2.6888632774353027,2.6888766288757324,4.824261168323574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.423583984375,0.0,620.5588989257812,1895.4371337890625,0.0,377.0781555175781,0.6667743921279907,1.0,0.0,3.0,1.0,0.0
12294900,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302185058594,0.7880766987800598,0.1878058761358261,0.1703003346920013,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63018798828125,0.761357843875885,0.1693001836538314,0.161927118897438,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302795410156,0.8764762878417969,0.260965496301651,0.1834696382284164,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.630126953125,0.7141509652137756,0.137865275144577,0.1322498470544815,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6301574707031,0.7276132106781006,0.1461658775806427,0.6655682325363159,284.6302490234375,285.8844299316406,291.5543212890625,286.2411804199219,291.5515441894531,297.0660400390625,284.6305847167969,1.0,0.3111976087093353,1.0,1.0,0.0,1.0,-1.5764933824539185,1.576491355895996,2.0321178908488946e-06,1.2103040218353271,0.8619702458381653,0.8619702458381653,0.0,53.00150680541992,25.0,11038.3349609375,-0.0,365.6570739746094,1.0,283.1499938964844,284.13580322265625,289.2306213378906,290.0127868652344,293.1499938964844,293.1499938964844,283.1499938964844,21237.896484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4523250758647918,1.0,0.0,0.0,2.675688505172729,2.675701856613159,4.777101594299893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3565.904052734375,0.0,614.349609375,1895.4371337890625,0.0,380.2033386230469,0.6667241454124451,1.0,0.0,3.0,1.0,0.0
12294960,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331787109375,0.8029547333717346,0.1874932944774627,0.1698409020900726,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331481933594,0.7750740647315979,0.168833315372467,0.1612997204065323,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332397460937,0.8930922150611877,0.2605715990066528,0.1830596774816513,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.633056640625,0.7260082364082336,0.1373345702886581,0.1315619945526123,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6330871582031,0.7387931942939758,0.1452049762010574,0.6603537797927856,284.6332397460937,285.92138671875,291.59375,286.2636108398437,291.5909423828125,297.0668334960937,284.6337585449219,1.0,0.3056183755397796,1.0,1.0,0.0,1.0,-1.5676093101501465,1.567607283592224,2.0105635485379025e-06,1.203224539756775,0.8532130122184753,0.8532130122184753,0.0,48.93709182739258,25.0,11030.9384765625,-0.0,350.2523803710937,1.0,283.1499938964844,284.1383972167969,289.28424072265625,290.0741577148437,293.1499938964844,293.1499938964844,283.1499938964844,21590.353515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4560578465461731,1.0,0.0,0.0,2.665960788726806,2.6659741401672363,4.742429382531554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.76708984375,0.0,610.4418334960938,1895.4371337890625,0.0,388.8594665527344,0.6619961857795715,1.0,0.0,3.0,1.0,0.0
12295020,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509094238281,0.8280152678489685,0.1870461553335189,0.1691711097955703,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6507873535156,0.8001648187637329,0.168058842420578,0.1602912843227386,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.651123046875,0.924793004989624,0.2599295079708099,0.1824115812778473,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.65057373046875,0.7467893958091736,0.1364327669143676,0.1304324120283126,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.650634765625,0.7592325210571289,0.1434638947248459,0.6512032747268677,284.65106201171875,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.0699768066406,284.65252685546875,1.0,0.2969983220100403,1.0,1.0,0.0,1.0,-1.5524728298187256,1.5524708032608032,1.9741657979466254e-06,1.19115149974823,0.8363229036331177,0.8363229036331177,0.0,42.85858154296875,25.0,11008.962890625,-0.0,326.6238098144531,1.0,283.1499938964844,284.1601257324219,289.3502502441406,290.1522827148437,293.1499938964844,293.1499938964844,283.1499938964844,21650.650390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4652722775936126,1.0,0.0,0.0,2.6003403663635254,2.6003530025482178,4.511840359100461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3580.89501953125,0.0,572.3826904296875,1895.4371337890625,0.0,411.0656127929688,0.6470391750335693,1.0,0.0,3.0,1.0,0.0
12295080,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509094238281,0.8280152678489685,0.1870461553335189,0.1691711097955703,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6507873535156,0.8001648187637329,0.168058842420578,0.1602912843227386,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.651123046875,0.924793004989624,0.2599295079708099,0.1824115812778473,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.65057373046875,0.7467893958091736,0.1364327669143676,0.1304324120283126,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.650634765625,0.7592325210571289,0.1434638947248459,0.6512032747268677,284.65106201171875,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.0699768066406,284.65252685546875,1.0,0.2969983220100403,1.0,1.0,0.0,1.0,-1.5524728298187256,1.5524708032608032,1.9741657979466254e-06,1.19115149974823,0.8363229036331177,0.8363229036331177,0.0,42.85858154296875,25.0,11008.962890625,-0.0,326.6238098144531,1.0,283.1499938964844,284.1601257324219,289.3502502441406,290.1522827148437,293.1499938964844,293.1499938964844,283.1499938964844,21650.650390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4652722775936126,1.0,0.0,0.0,2.6003403663635254,2.6003530025482178,4.511840359100461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3580.89501953125,0.0,572.3826904296875,1895.4371337890625,0.0,411.0656127929688,0.6470391750335693,1.0,0.0,3.0,1.0,0.0
12295140,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8496102690696716,0.186789870262146,0.1687473058700561,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.8212937116622925,0.1674423962831497,0.159513235092163,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793212890625,0.9539556503295898,0.2594295442104339,0.1819218248128891,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6784973144531,0.7658427953720093,0.13569076359272,0.1295347213745117,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.7777479887008667,0.1418995857238769,0.6432424187660217,284.67919921875,285.9579467773437,291.7501220703125,286.35186767578125,291.7472839355469,297.074462890625,284.681396484375,1.0,0.2904534339904785,1.0,1.0,0.0,1.0,-1.5398056507110596,1.5398037433624268,1.944026280398248e-06,1.1810420751571655,0.8196648955345154,0.8196648955345154,0.0,38.53520202636719,25.0,10988.6259765625,-0.0,309.1857604980469,1.0,283.1499938964844,284.19464111328125,289.3816833496094,290.1888732910156,293.1499938964844,293.1499938964844,283.1499938964844,21294.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4715458750724792,1.0,0.0,0.0,2.5074851512908936,2.5074970722198486,4.195368035198044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.37646484375,0.0,519.203857421875,1895.4371337890625,0.0,426.9043273925781,0.6255968809127808,1.0,0.0,3.0,1.0,0.0
12295200,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8496102690696716,0.186789870262146,0.1687473058700561,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.8212937116622925,0.1674423962831497,0.159513235092163,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793212890625,0.9539556503295898,0.2594295442104339,0.1819218248128891,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6784973144531,0.7658427953720093,0.13569076359272,0.1295347213745117,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.7777479887008667,0.1418995857238769,0.6432424187660217,284.67919921875,285.9579467773437,291.7501220703125,286.35186767578125,291.7472839355469,297.074462890625,284.681396484375,1.0,0.2904534339904785,1.0,1.0,0.0,1.0,-1.5398056507110596,1.5398037433624268,1.944026280398248e-06,1.1810420751571655,0.8196648955345154,0.8196648955345154,0.0,38.53520202636719,25.0,10988.6259765625,-0.0,309.1857604980469,1.0,283.1499938964844,284.19464111328125,289.3816833496094,290.1888732910156,293.1499938964844,293.1499938964844,283.1499938964844,21294.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4715458750724792,1.0,0.0,0.0,2.5074851512908936,2.5074970722198486,4.195368035198044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.37646484375,0.0,519.203857421875,1895.4371337890625,0.0,426.9043273925781,0.6255968809127808,1.0,0.0,3.0,1.0,0.0
12295260,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.8691456913948059,0.1866972893476486,0.168518528342247,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7151184082031,0.8385341763496399,0.1669487506151199,0.1589036881923675,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157592773437,0.9761533141136168,0.2590397000312805,0.1815468817949295,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.7828258872032166,0.1350737512111663,0.1288076490163803,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.7937151789665222,0.1404691189527511,0.6361380219459534,284.7156066894531,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.07977294921875,284.7184143066406,1.0,0.2854176461696625,1.0,1.0,0.0,1.0,-1.5289461612701416,1.5289442539215088,1.918417410706752e-06,1.1723682880401611,0.8033716082572937,0.8033716082572937,0.0,35.40571594238281,25.0,10967.84375,-0.0,295.9535827636719,1.0,283.1499938964844,284.2394714355469,289.40362548828125,290.2099304199219,293.1499938964844,293.1499938964844,283.1499938964844,20658.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473215252161026,1.0,0.0,0.0,2.397879838943481,2.397891044616699,3.836614723695675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3567.075927734375,0.0,459.8744201660156,1895.4371337890625,0.0,431.2217102050781,0.6031547784805298,1.0,0.0,3.0,1.0,0.0
12295320,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.8691456913948059,0.1866972893476486,0.168518528342247,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7151184082031,0.8385341763496399,0.1669487506151199,0.1589036881923675,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157592773437,0.9761533141136168,0.2590397000312805,0.1815468817949295,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.7828258872032166,0.1350737512111663,0.1288076490163803,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.7937151789665222,0.1404691189527511,0.6361380219459534,284.7156066894531,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.07977294921875,284.7184143066406,1.0,0.2854176461696625,1.0,1.0,0.0,1.0,-1.5289461612701416,1.5289442539215088,1.918417410706752e-06,1.1723682880401611,0.8033716082572937,0.8033716082572937,0.0,35.40571594238281,25.0,10967.84375,-0.0,295.9535827636719,1.0,283.1499938964844,284.2394714355469,289.40362548828125,290.2099304199219,293.1499938964844,293.1499938964844,283.1499938964844,20658.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473215252161026,1.0,0.0,0.0,2.397879838943481,2.397891044616699,3.836614723695675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3567.075927734375,0.0,459.8744201660156,1895.4371337890625,0.0,431.2217102050781,0.6031547784805298,1.0,0.0,3.0,1.0,0.0
12295380,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508239746094,0.8862350583076477,0.1867372095584869,0.1684477627277374,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506408691406,0.8533288240432739,0.1665486395359039,0.1584223806858062,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7512512207031,0.9918967485427856,0.2587255835533142,0.1812556833028793,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7502136230469,0.7972362041473389,0.1345540881156921,0.1282118707895279,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.806770384311676,0.1391400843858719,0.6296795606613159,284.7510986328125,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.0855407714844,284.7539367675781,1.0,0.2814866006374359,1.0,1.0,0.0,1.0,-1.5194642543792725,1.5194623470306396,1.8962297190228128e-06,1.1647893190383911,0.7874075174331665,0.7874075174331665,0.0,33.118064880371094,25.0,10963.177734375,-0.0,285.6957092285156,1.0,283.1499938964844,284.2814636230469,289.4320068359375,290.2359313964844,293.1499938964844,293.1499938964844,283.1499938964844,20357.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4719133675098419,1.0,0.0,0.0,2.307941198348999,2.3079516887664795,3.5542078080652573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.447021484375,0.0,415.81689453125,1895.4371337890625,0.0,427.8509826660156,0.583069384098053,1.0,0.0,3.0,1.0,0.0
