time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12295440,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508239746094,0.8862350583076477,0.1867372095584869,0.1684477627277374,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506408691406,0.8533288240432739,0.1665486395359039,0.1584223806858062,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7512512207031,0.9918967485427856,0.2587255835533142,0.1812556833028793,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7502136230469,0.7972362041473389,0.1345540881156921,0.1282118707895279,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.806770384311676,0.1391400843858719,0.6296795606613159,284.7510986328125,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.0855407714844,284.7539367675781,1.0,0.2814866006374359,1.0,1.0,0.0,1.0,-1.5194642543792725,1.5194623470306396,1.8962297190228128e-06,1.1647893190383911,0.7874075174331665,0.7874075174331665,0.0,33.118064880371094,25.0,10963.177734375,-0.0,285.6957092285156,1.0,283.1499938964844,284.2814636230469,289.4320068359375,290.2359313964844,293.1499938964844,293.1499938964844,283.1499938964844,20357.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4719133675098419,1.0,0.0,0.0,2.307941198348999,2.3079516887664795,3.5542078080652573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.447021484375,0.0,415.81689453125,1895.4371337890625,0.0,427.8509826660156,0.583069384098053,1.0,0.0,3.0,1.0,0.0
12295500,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687072753906,0.8937251567840576,0.1867989152669906,0.1684599071741104,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685241699219,0.8598232269287109,0.166376382112503,0.1582186669111251,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691650390625,0.9978095293045044,0.2585886716842651,0.1811231523752212,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.8033950924873352,0.1343239247798919,0.1279526948928833,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681579589844,0.8120267391204834,0.138505607843399,0.6266369819641113,284.7689819335937,285.9655456542969,291.9423217773437,286.458740234375,291.93951416015625,297.0884704589844,284.7718811035156,1.0,0.2798401117324829,1.0,1.0,0.0,1.0,-1.5151021480560305,1.515100359916687,1.8860782802221363e-06,1.1613025665283203,0.7797845602035522,0.7797845602035522,0.0,32.2147102355957,25.0,10962.1865234375,-0.0,281.4032592773437,1.0,283.1499938964844,284.3026428222656,289.4496459960937,290.2523498535156,293.1499938964844,293.1499938964844,283.1499938964844,20271.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4708110690116882,1.0,0.0,0.0,2.265185832977295,2.2651963233947754,3.423742214181402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3569.6533203125,0.0,396.2015380859375,1895.4371337890625,0.0,425.0178527832031,0.5736348628997803,1.0,0.0,3.0,1.0,0.0
12295560,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78582763671875,0.8974155783653259,0.1868821382522583,0.168511301279068,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78564453125,0.8628410696983337,0.166216492652893,0.1580473631620407,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862243652344,0.997002363204956,0.2586555182933807,0.1784199774265289,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.8061246871948242,0.1341073960065841,0.1277270764112472,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78533935546875,0.8138845562934875,0.1378850936889648,0.6237539649009705,284.7860717773437,285.991455078125,291.98028564453125,286.4796447753906,291.9774780273437,297.0919494628906,284.78857421875,1.0,0.2782756090164184,1.0,1.0,0.0,1.0,-1.5079954862594604,1.5079935789108276,1.8696857750910567e-06,1.155688762664795,0.7718093395233154,0.7718093395233154,0.0,31.704605102539062,25.0,10947.4951171875,-0.0,276.92254638671875,1.0,283.1499938964844,284.3225402832031,289.4691162109375,290.2706604003906,293.1499938964844,293.1499938964844,283.1499938964844,20168.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.469675213098526,1.0,0.0,0.0,2.224640369415283,2.224650621414185,3.302273512417742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.26611328125,0.0,378.11474609375,1895.4371337890625,0.0,422.1183471679688,0.564682126045227,1.0,0.0,3.0,1.0,0.0
12295620,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.904054582118988,0.1871142536401748,0.1686746329069137,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.8681839108467102,0.1659384220838546,0.1577454507350921,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.9950323700904846,0.2598522305488586,0.173411950469017,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.8107747435569763,0.1337204277515411,0.1273205876350402,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.8168891668319702,0.1367014199495315,0.6182337999343872,284.8181457519531,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,297.1023254394531,284.82080078125,1.0,0.2754412293434143,1.0,1.0,0.0,1.0,-1.4946880340576172,1.494686245918274,1.8390804825685336e-06,1.145025610923767,0.756542444229126,0.756542444229126,0.0,30.8154239654541,25.0,10914.017578125,-0.0,268.8111267089844,1.0,283.1499938964844,284.3618469238281,289.50994873046875,290.3085327148437,293.1499938964844,293.1499938964844,283.1499938964844,20045.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4674493670463562,1.0,0.0,0.0,2.1454017162323,2.145411252975464,3.071217804517801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3560.596435546875,0.0,344.8005065917969,1895.4371337890625,0.0,416.4939880371094,0.5473751425743103,1.0,0.0,3.0,1.0,0.0
12295680,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.904054582118988,0.1871142536401748,0.1686746329069137,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.8681839108467102,0.1659384220838546,0.1577454507350921,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.9950323700904846,0.2598522305488586,0.173411950469017,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.8107747435569763,0.1337204277515411,0.1273205876350402,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.8168891668319702,0.1367014199495315,0.6182337999343872,284.8181457519531,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,297.1023254394531,284.82080078125,1.0,0.2754412293434143,1.0,1.0,0.0,1.0,-1.4946880340576172,1.494686245918274,1.8390804825685336e-06,1.145025610923767,0.756542444229126,0.756542444229126,0.0,30.8154239654541,25.0,10914.017578125,-0.0,268.8111267089844,1.0,283.1499938964844,284.3618469238281,289.50994873046875,290.3085327148437,293.1499938964844,293.1499938964844,283.1499938964844,20045.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4674493670463562,1.0,0.0,0.0,2.1454017162323,2.145411252975464,3.071217804517801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3560.596435546875,0.0,344.8005065917969,1895.4371337890625,0.0,416.4939880371094,0.5473751425743103,1.0,0.0,3.0,1.0,0.0
12295740,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.910551130771637,0.1874483376741409,0.1689297407865524,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8730998635292053,0.1657245904207229,0.1575059294700622,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.993575930595398,0.2616362571716308,0.1692780554294586,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8148866295814514,0.1334019750356674,0.1269810497760772,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8194687962532043,0.1356036365032196,0.6131100654602051,284.85235595703125,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.1143493652344,284.8551940917969,1.0,0.2729827761650085,1.0,1.0,0.0,1.0,-1.4831947088241575,1.4831929206848145,1.8129213685824648e-06,1.135826826095581,0.7417144775390625,0.7417144775390625,0.0,30.0508975982666,25.0,10889.166015625,-0.0,261.91583251953125,1.0,283.1499938964844,284.4034729003906,289.5518798828125,290.34832763671875,293.1499938964844,293.1499938964844,283.1499938964844,19955.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655106961727142,1.0,0.0,0.0,2.0690581798553467,2.0690672397613525,2.856529874861735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3555.932373046875,0.0,314.8464050292969,1895.4371337890625,0.0,411.6566467285156,0.5308469533920288,1.0,0.0,3.0,1.0,0.0
12295800,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.910551130771637,0.1874483376741409,0.1689297407865524,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8730998635292053,0.1657245904207229,0.1575059294700622,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.993575930595398,0.2616362571716308,0.1692780554294586,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8148866295814514,0.1334019750356674,0.1269810497760772,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8194687962532043,0.1356036365032196,0.6131100654602051,284.85235595703125,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.1143493652344,284.8551940917969,1.0,0.2729827761650085,1.0,1.0,0.0,1.0,-1.4831947088241575,1.4831929206848145,1.8129213685824648e-06,1.135826826095581,0.7417144775390625,0.7417144775390625,0.0,30.0508975982666,25.0,10889.166015625,-0.0,261.91583251953125,1.0,283.1499938964844,284.4034729003906,289.5518798828125,290.34832763671875,293.1499938964844,293.1499938964844,283.1499938964844,19955.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655106961727142,1.0,0.0,0.0,2.0690581798553467,2.0690672397613525,2.856529874861735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3555.932373046875,0.0,314.8464050292969,1895.4371337890625,0.0,411.6566467285156,0.5308469533920288,1.0,0.0,3.0,1.0,0.0
12295860,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9167607426643372,0.1878896057605743,0.1692835986614227,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8774857521057129,0.1655785143375396,0.1573333293199539,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9921389818191528,0.2636799216270447,0.1656718105077743,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8184553980827332,0.1331541687250137,0.1267114877700805,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8215643763542175,0.134587749838829,0.6083763837814331,284.8885498046875,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.12664794921875,284.8915710449219,1.0,0.2708394825458526,1.0,1.0,0.0,1.0,-1.4730758666992188,1.4730740785598757,1.7900824786920566e-06,1.1277189254760742,0.7273839712142944,0.7273839712142944,0.0,29.402135848999023,28.0,10869.466796875,-0.0,255.9881896972656,1.0,283.1499938964844,284.447265625,289.59375,290.3887939453125,293.1499938964844,293.1499938964844,283.1499938964844,19878.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640033841133117,1.0,0.0,0.0,1.99514901638031,1.9951578378677368,2.656097706221772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3552.926025390625,0.0,287.7077331542969,1895.4371337890625,0.0,407.9344787597656,0.514971911907196,1.0,0.0,3.0,1.0,0.0
12295920,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9167607426643372,0.1878896057605743,0.1692835986614227,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8774857521057129,0.1655785143375396,0.1573333293199539,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9921389818191528,0.2636799216270447,0.1656718105077743,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8184553980827332,0.1331541687250137,0.1267114877700805,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8215643763542175,0.134587749838829,0.6083763837814331,284.8885498046875,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.12664794921875,284.8915710449219,1.0,0.2708394825458526,1.0,1.0,0.0,1.0,-1.4730758666992188,1.4730740785598757,1.7900824786920566e-06,1.1277189254760742,0.7273839712142944,0.7273839712142944,0.0,29.402135848999023,28.0,10869.466796875,-0.0,255.9881896972656,1.0,283.1499938964844,284.447265625,289.59375,290.3887939453125,293.1499938964844,293.1499938964844,283.1499938964844,19878.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640033841133117,1.0,0.0,0.0,1.99514901638031,1.9951578378677368,2.656097706221772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3552.926025390625,0.0,287.7077331542969,1895.4371337890625,0.0,407.9344787597656,0.514971911907196,1.0,0.0,3.0,1.0,0.0
12295980,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.9176304340362548,0.188444972038269,0.1697551906108856,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8772304058074951,0.1655063331127166,0.1572471708059311,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9921684861183168,0.2654576301574707,0.1657421439886093,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.818006694316864,0.1329819858074188,0.1265304237604141,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8196660280227661,0.1336492151021957,0.6040846705436707,284.92889404296875,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.1372985839844,284.9324951171875,1.0,0.2702201902866363,1.0,1.0,0.0,1.0,-1.4682496786117554,1.468247890472412,1.7791926438803785e-06,1.123790621757507,0.7136493921279907,0.7136493921279907,0.0,29.321706771850582,31.0,10876.966796875,-0.0,253.75991821289065,1.0,283.1499938964844,284.4955749511719,289.6351318359375,290.4299621582031,293.1499938964844,293.1499938964844,283.1499938964844,19799.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4629410207271576,1.0,0.0,0.0,1.9237717390060425,1.9237802028656008,2.4694514877410256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3557.45556640625,0.0,263.11871337890625,1895.4371337890625,0.0,405.3313598632813,0.4997444152832031,1.0,0.0,3.0,1.0,0.0
12296040,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.9176304340362548,0.188444972038269,0.1697551906108856,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8772304058074951,0.1655063331127166,0.1572471708059311,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9921684861183168,0.2654576301574707,0.1657421439886093,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.818006694316864,0.1329819858074188,0.1265304237604141,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8196660280227661,0.1336492151021957,0.6040846705436707,284.92889404296875,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.1372985839844,284.9324951171875,1.0,0.2702201902866363,1.0,1.0,0.0,1.0,-1.4682496786117554,1.468247890472412,1.7791926438803785e-06,1.123790621757507,0.7136493921279907,0.7136493921279907,0.0,29.321706771850582,31.0,10876.966796875,-0.0,253.75991821289065,1.0,283.1499938964844,284.4955749511719,289.6351318359375,290.4299621582031,293.1499938964844,293.1499938964844,283.1499938964844,19799.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4629410207271576,1.0,0.0,0.0,1.9237717390060425,1.9237802028656008,2.4694514877410256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3557.45556640625,0.0,263.11871337890625,1895.4371337890625,0.0,405.3313598632813,0.4997444152832031,1.0,0.0,3.0,1.0,0.0
12296100,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9161216020584106,0.1887668222188949,0.1700367033481598,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.875444769859314,0.1654984354972839,0.1572374105453491,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9927238821983336,0.2659707367420196,0.1670928597450256,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8163512945175171,0.1329240947961807,0.1264734268188476,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8172749876976013,0.1332018673419952,0.6020806431770325,284.9513244628906,285.9780578613281,292.314208984375,286.6596069335937,292.3114318847656,297.140869140625,284.9552307128906,1.0,0.270390123128891,1.0,1.0,0.0,1.0,-1.4677220582962036,1.4677202701568604,1.777980742190266e-06,1.123337745666504,0.7072318196296692,0.7072318196296692,0.0,29.483169555664062,31.0,10891.0673828125,-0.0,253.9425201416016,1.0,283.1499938964844,284.52197265625,289.656005859375,290.4514465332031,293.1499938964844,293.1499938964844,283.1499938964844,19774.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4626581072807312,1.0,0.0,0.0,1.888707160949707,1.888715386390686,2.380250379019344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.143798828125,0.0,251.662109375,1895.4371337890625,0.0,404.6408996582031,0.4923309981822967,1.0,0.0,3.0,1.0,0.0
12296160,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.9135446548461914,0.1891185641288757,0.1703488677740097,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.8727373480796814,0.1655094772577285,0.1572495549917221,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.9935417771339417,0.2661839127540588,0.169187918305397,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.8138726949691772,0.1328849494457245,0.1264382153749466,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.8140384554862976,0.1327649652957916,0.6001490354537964,284.9749450683594,285.9937744140625,292.3503723144531,286.6786804199219,292.3476257324219,297.1431884765625,284.9789733886719,1.0,0.2708478569984436,1.0,1.0,0.0,1.0,-1.4682642221450806,1.4682625532150269,1.77916012944479e-06,1.1237388849258425,0.700643002986908,0.700643002986908,0.0,29.763166427612305,25.0,10912.4638671875,-0.0,254.8695373535156,1.0,283.1499938964844,284.54913330078125,289.6770324707031,290.4737243652344,293.1499938964844,293.1499938964844,283.1499938964844,19710.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625953435897827,1.0,0.0,0.0,1.8554458618164065,1.855453968048096,2.297153258723484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3571.7958984375,0.0,240.98123168945312,1895.4371337890625,0.0,404.4878540039063,0.4852526187896728,1.0,0.0,3.0,1.0,0.0
12296220,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9201812148094176,0.1898887604475021,0.1710033267736435,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8772487044334412,0.1655687093734741,0.1572765707969665,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9921802878379822,0.2668753564357757,0.1657705605030059,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8176473379135132,0.1328440308570861,0.1263702660799026,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8162376284599304,0.1319067180156707,0.5961885452270508,285.01873779296875,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1481018066406,285.0219116210937,1.0,0.2687572538852691,1.0,1.0,0.0,1.0,-1.460151195526123,1.4601494073867798,1.761133376021462e-06,1.1173131465911863,0.6883189082145691,0.6883189082145691,0.0,29.178810119628903,28.0,10902.994140625,-0.0,250.0284423828125,1.0,283.1499938964844,284.5997619628906,289.7178955078125,290.5164794921875,293.1499938964844,293.1499938964844,283.1499938964844,19613.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4629922807216644,1.0,0.0,0.0,1.7905267477035522,1.790534496307373,2.1392177984580485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3575.71337890625,0.0,221.1792755126953,1895.4371337890625,0.0,405.45654296875,0.4715667068958282,1.0,0.0,3.0,1.0,0.0
12296280,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9201812148094176,0.1898887604475021,0.1710033267736435,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8772487044334412,0.1655687093734741,0.1572765707969665,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9921802878379822,0.2668753564357757,0.1657705605030059,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8176473379135132,0.1328440308570861,0.1263702660799026,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8162376284599304,0.1319067180156707,0.5961885452270508,285.01873779296875,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1481018066406,285.0219116210937,1.0,0.2687572538852691,1.0,1.0,0.0,1.0,-1.460151195526123,1.4601494073867798,1.761133376021462e-06,1.1173131465911863,0.6883189082145691,0.6883189082145691,0.0,29.178810119628903,28.0,10902.994140625,-0.0,250.0284423828125,1.0,283.1499938964844,284.5997619628906,289.7178955078125,290.5164794921875,293.1499938964844,293.1499938964844,283.1499938964844,19613.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4629922807216644,1.0,0.0,0.0,1.7905267477035522,1.790534496307373,2.1392177984580485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3575.71337890625,0.0,221.1792755126953,1895.4371337890625,0.0,405.45654296875,0.4715667068958282,1.0,0.0,3.0,1.0,0.0
12296340,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.9224624633789062,0.1907565295696258,0.1717551350593567,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8780269622802734,0.1656905710697174,0.1573729664087295,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9919885396957396,0.2684734165668487,0.1653162389993667,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8181710839271545,0.1328682452440261,0.1263739466667175,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8151627779006958,0.1311150938272476,0.592539370059967,285.0613098144531,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.1567077636719,285.0652160644531,1.0,0.2682782709598541,1.0,1.0,0.0,1.0,-1.4562418460845947,1.4562400579452517,1.7523493625049014e-06,1.1140791177749634,0.6766629815101624,0.6766629815101624,0.0,29.04874992370605,31.0,10907.8271484375,-0.0,248.0903167724609,1.0,283.1499938964844,284.65087890625,289.75372314453125,290.5528869628906,293.1499938964844,293.1499938964844,283.1499938964844,19513.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4631974697113037,1.0,0.0,0.0,1.7290828227996826,1.7290903329849243,1.994917795400397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.323974609375,0.0,203.5158843994141,1895.4371337890625,0.0,405.9581604003906,0.4587035477161407,1.0,0.0,3.0,1.0,0.0
12296400,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.9224624633789062,0.1907565295696258,0.1717551350593567,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8780269622802734,0.1656905710697174,0.1573729664087295,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9919885396957396,0.2684734165668487,0.1653162389993667,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8181710839271545,0.1328682452440261,0.1263739466667175,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8151627779006958,0.1311150938272476,0.592539370059967,285.0613098144531,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.1567077636719,285.0652160644531,1.0,0.2682782709598541,1.0,1.0,0.0,1.0,-1.4562418460845947,1.4562400579452517,1.7523493625049014e-06,1.1140791177749634,0.6766629815101624,0.6766629815101624,0.0,29.04874992370605,31.0,10907.8271484375,-0.0,248.0903167724609,1.0,283.1499938964844,284.65087890625,289.75372314453125,290.5528869628906,293.1499938964844,293.1499938964844,283.1499938964844,19513.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4631974697113037,1.0,0.0,0.0,1.7290828227996826,1.7290903329849243,1.994917795400397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.323974609375,0.0,203.5158843994141,1895.4371337890625,0.0,405.9581604003906,0.4587035477161407,1.0,0.0,3.0,1.0,0.0
12296460,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.9193612933158876,0.1917636841535568,0.1726354211568832,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.8742685317993164,0.1658826023340225,0.1575527191162109,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.9932588338851928,0.2693491578102112,0.1684480011463165,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8147713541984558,0.1329606175422668,0.1264604926109314,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.810078501701355,0.1303839981555938,0.5892747044563293,285.1100769042969,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.1623229980469,285.1143493652344,1.0,0.2690442204475403,1.0,1.0,0.0,1.0,-1.4574564695358276,1.4574546813964844,1.754962340783095e-06,1.1149729490280151,0.6658655405044556,0.6658655405044556,0.0,29.46884727478028,34.0,10944.95703125,-0.0,249.6339569091797,1.0,283.1499938964844,284.7071228027344,289.7893371582031,290.59039306640625,293.1499938964844,293.1499938964844,283.1499938964844,19400.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632772505283355,1.0,0.0,0.0,1.6717801094055176,1.6717872619628906,1.8648835009571485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3592.887451171875,0.0,187.91883850097656,1895.4371337890625,0.0,406.1534423828125,0.4467667043209076,1.0,0.0,3.0,1.0,0.0
12296520,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.9193612933158876,0.1917636841535568,0.1726354211568832,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.8742685317993164,0.1658826023340225,0.1575527191162109,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.9932588338851928,0.2693491578102112,0.1684480011463165,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8147713541984558,0.1329606175422668,0.1264604926109314,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.810078501701355,0.1303839981555938,0.5892747044563293,285.1100769042969,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.1623229980469,285.1143493652344,1.0,0.2690442204475403,1.0,1.0,0.0,1.0,-1.4574564695358276,1.4574546813964844,1.754962340783095e-06,1.1149729490280151,0.6658655405044556,0.6658655405044556,0.0,29.46884727478028,34.0,10944.95703125,-0.0,249.6339569091797,1.0,283.1499938964844,284.7071228027344,289.7893371582031,290.59039306640625,293.1499938964844,293.1499938964844,283.1499938964844,19400.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632772505283355,1.0,0.0,0.0,1.6717801094055176,1.6717872619628906,1.8648835009571485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3592.887451171875,0.0,187.91883850097656,1895.4371337890625,0.0,406.1534423828125,0.4467667043209076,1.0,0.0,3.0,1.0,0.0
12296580,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9126508831977844,0.1929844915866851,0.1737081110477447,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.8673256039619446,0.1661483347415924,0.1578160226345062,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9952794909477234,0.269152283668518,0.1741767227649688,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8083997368812561,0.133119449019432,0.1266249120235443,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612854003906,0.8017625212669373,0.1296902000904083,0.5862693786621094,285.1626281738281,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.1642761230469,285.16717529296875,1.0,0.2708543539047241,1.0,1.0,0.0,1.0,-1.4625253677368164,1.4625235795974731,1.766138893799507e-06,1.1189422607421875,0.6559869050979614,0.6559869050979614,0.0,30.323469161987305,25.0,11005.427734375,-0.0,253.86477661132807,1.0,283.1499938964844,284.766357421875,289.8266296386719,290.6313171386719,293.1499938964844,293.1499938964844,283.1499938964844,19278.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4638142585754394,1.0,0.0,0.0,1.6190904378890991,1.619097352027893,1.749184548316407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3615.75439453125,0.0,174.29556274414062,1895.4371337890625,0.0,407.4698181152344,0.4358384311199188,1.0,0.0,3.0,1.0,0.0
12296640,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9126508831977844,0.1929844915866851,0.1737081110477447,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.8673256039619446,0.1661483347415924,0.1578160226345062,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9952794909477234,0.269152283668518,0.1741767227649688,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8083997368812561,0.133119449019432,0.1266249120235443,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612854003906,0.8017625212669373,0.1296902000904083,0.5862693786621094,285.1626281738281,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.1642761230469,285.16717529296875,1.0,0.2708543539047241,1.0,1.0,0.0,1.0,-1.4625253677368164,1.4625235795974731,1.766138893799507e-06,1.1189422607421875,0.6559869050979614,0.6559869050979614,0.0,30.323469161987305,25.0,11005.427734375,-0.0,253.86477661132807,1.0,283.1499938964844,284.766357421875,289.8266296386719,290.6313171386719,293.1499938964844,293.1499938964844,283.1499938964844,19278.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4638142585754394,1.0,0.0,0.0,1.6190904378890991,1.619097352027893,1.749184548316407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3615.75439453125,0.0,174.29556274414062,1895.4371337890625,0.0,407.4698181152344,0.4358384311199188,1.0,0.0,3.0,1.0,0.0
12296700,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878356933594,0.9150629639625548,0.1936565339565277,0.1742917895317077,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875305175781,0.8686259984970093,0.1663005650043487,0.1579509973526001,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1882629394531,0.9950157999992372,0.2689236104488373,0.1733625531196594,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869506835937,0.8095472455024719,0.1332154721021652,0.1267075687646865,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1868591308594,0.8020257353782654,0.1293466836214065,0.5847089290618896,285.18804931640625,285.9291687011719,292.6664123535156,286.8409118652344,292.6637878417969,297.1648254394531,285.1917724609375,1.0,0.270142138004303,1.0,1.0,0.0,1.0,-1.4606441259384155,1.4606423377990725,1.762016268003208e-06,1.1174992322921753,0.6515291333198547,0.6515291333198547,0.0,30.17934226989746,25.0,11014.162109375,-0.0,252.72036743164065,1.0,283.1499938964844,284.7943420410156,289.8455505371094,290.6523132324219,293.1499938964844,293.1499938964844,283.1499938964844,19230.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4643689095973968,1.0,0.0,0.0,1.5941309928894043,1.5941377878189087,1.6956703063897296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3623.690185546875,0.0,168.12820434570312,1895.4371337890625,0.0,408.833984375,0.4307136237621307,1.0,0.0,3.0,1.0,0.0
12296760,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080383300781,0.922171115875244,0.1943509429693222,0.1748860329389572,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.207763671875,0.8737562894821167,0.1664616018533706,0.1580792814493179,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.99369478225708,0.2693214118480682,0.1695959568023681,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073059082031,0.8141119480133057,0.1333200186491012,0.1267825663089752,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2072448730469,0.8058547973632812,0.1290106177330017,0.5830884575843811,285.20819091796875,285.93572998046875,292.7004089355469,286.8578491210937,292.69781494140625,297.1675720214844,285.211181640625,1.0,0.268539160490036,1.0,1.0,0.0,1.0,-1.4551371335983276,1.4551353454589844,1.7498151692052488e-06,1.1131089925765991,0.6469151377677917,0.6469151377677917,0.0,29.57671165466309,28.0,11000.0634765625,-0.0,248.9415435791016,1.0,283.1499938964844,284.81744384765625,289.86334228515625,290.6712341308594,293.1499938964844,293.1499938964844,283.1499938964844,19158.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4649711549282074,1.0,0.0,0.0,1.5711029767990112,1.571109652519226,1.6470345087782334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3623.397216796875,0.0,162.4906463623047,1895.4371337890625,0.0,410.32037353515625,0.4259392619132995,1.0,0.0,3.0,1.0,0.0
12296820,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.9276500344276428,0.1958076357841491,0.1761618554592132,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478332519531,0.8767092227935791,0.1668250113725662,0.1583996266126632,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.9930041432380676,0.2711105644702911,0.1677961945533752,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.8166176080703735,0.1335711628198623,0.1269969493150711,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.8066765069961548,0.1284002512693405,0.5802115797996521,285.2483215332031,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.1768493652344,285.2519836425781,1.0,0.2679535746574402,1.0,1.0,0.0,1.0,-1.451689839363098,1.4516880512237549,1.7420495623809984e-06,1.1102070808410645,0.6385528445243835,0.6385528445243835,0.0,29.277677536010746,31.0,11005.8779296875,-0.0,246.7840881347656,1.0,283.1499938964844,284.8650207519531,289.8941955566406,290.70294189453125,293.1499938964844,293.1499938964844,283.1499938964844,19046.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656429290771484,1.0,0.0,0.0,1.527289628982544,1.5272960662841797,1.5564538102808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3625.9033203125,0.0,152.2215118408203,1895.4371337890625,0.0,411.9847717285156,0.416969358921051,1.0,0.0,3.0,1.0,0.0
12296880,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.9276500344276428,0.1958076357841491,0.1761618554592132,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478332519531,0.8767092227935791,0.1668250113725662,0.1583996266126632,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.9930041432380676,0.2711105644702911,0.1677961945533752,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.8166176080703735,0.1335711628198623,0.1269969493150711,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.8066765069961548,0.1284002512693405,0.5802115797996521,285.2483215332031,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.1768493652344,285.2519836425781,1.0,0.2679535746574402,1.0,1.0,0.0,1.0,-1.451689839363098,1.4516880512237549,1.7420495623809984e-06,1.1102070808410645,0.6385528445243835,0.6385528445243835,0.0,29.277677536010746,31.0,11005.8779296875,-0.0,246.7840881347656,1.0,283.1499938964844,284.8650207519531,289.8941955566406,290.70294189453125,293.1499938964844,293.1499938964844,283.1499938964844,19046.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656429290771484,1.0,0.0,0.0,1.527289628982544,1.5272960662841797,1.5564538102808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3625.9033203125,0.0,152.2215118408203,1895.4371337890625,0.0,411.9847717285156,0.416969358921051,1.0,0.0,3.0,1.0,0.0
12296940,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.92723286151886,0.1973659396171569,0.1775452345609665,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936096191406,0.8747866749763489,0.1672478914260864,0.1587948203086853,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9937811493873596,0.2724170088768005,0.1698284149169922,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2930603027344,0.8148732781410217,0.1338783055543899,0.1272840350866317,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929077148437,0.8030427098274231,0.1278552711009979,0.5777520537376404,285.2941589355469,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.1841125488281,285.2981262207031,1.0,0.2686688005924225,1.0,1.0,0.0,1.0,-1.453654408454895,1.4536526203155518,1.7462808727941592e-06,1.1116725206375122,0.631120502948761,0.631120502948761,0.0,29.575027465820312,34.0,11048.529296875,-0.0,248.32745361328125,1.0,283.1499938964844,284.9166564941406,289.925048828125,290.7359924316406,293.1499938964844,293.1499938964844,283.1499938964844,18931.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4659329056739807,1.0,0.0,0.0,1.4880958795547483,1.4881021976470947,1.4775945089695597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3642.386962890625,0.0,143.3911895751953,1895.4371337890625,0.0,412.705322265625,0.4089657068252563,1.0,0.0,3.0,1.0,0.0
12297000,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.92723286151886,0.1973659396171569,0.1775452345609665,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936096191406,0.8747866749763489,0.1672478914260864,0.1587948203086853,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9937811493873596,0.2724170088768005,0.1698284149169922,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2930603027344,0.8148732781410217,0.1338783055543899,0.1272840350866317,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929077148437,0.8030427098274231,0.1278552711009979,0.5777520537376404,285.2941589355469,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.1841125488281,285.2981262207031,1.0,0.2686688005924225,1.0,1.0,0.0,1.0,-1.453654408454895,1.4536526203155518,1.7462808727941592e-06,1.1116725206375122,0.631120502948761,0.631120502948761,0.0,29.575027465820312,34.0,11048.529296875,-0.0,248.32745361328125,1.0,283.1499938964844,284.9166564941406,289.925048828125,290.7359924316406,293.1499938964844,293.1499938964844,283.1499938964844,18931.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4659329056739807,1.0,0.0,0.0,1.4880958795547483,1.4881021976470947,1.4775945089695597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3642.386962890625,0.0,143.3911895751953,1895.4371337890625,0.0,412.705322265625,0.4089657068252563,1.0,0.0,3.0,1.0,0.0
12297060,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.34246826171875,0.9225056767463684,0.1990229338407516,0.1790331602096557,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34210205078125,0.8693426251411438,0.1677300781011581,0.1592619270086288,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428955078125,0.99543434381485,0.2727348208427429,0.1746662408113479,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34149169921875,0.8099521398544312,0.1342397630214691,0.127638578414917,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.7961112856864929,0.1273453384637832,0.5755559206008911,285.3426513671875,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1877746582031,285.3468017578125,1.0,0.2704759240150451,1.0,1.0,0.0,1.0,-1.4595965147018433,1.4595947265625,1.7593290522199825e-06,1.1163100004196167,0.6246517300605774,0.6246517300605774,0.0,30.33167266845703,25.0,11117.5458984375,-0.0,252.6640472412109,1.0,283.1499938964844,284.9696960449219,289.9584655761719,290.77349853515625,293.1499938964844,293.1499938964844,283.1499938964844,18813.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4666345119476318,1.0,0.0,0.0,1.4536824226379397,1.4536885023117063,1.410043353189394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3668.368896484375,0.0,135.9003448486328,1895.4371337890625,0.0,414.4538269042969,0.4019445478916168,1.0,0.0,3.0,1.0,0.0
12297120,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.34246826171875,0.9225056767463684,0.1990229338407516,0.1790331602096557,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34210205078125,0.8693426251411438,0.1677300781011581,0.1592619270086288,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428955078125,0.99543434381485,0.2727348208427429,0.1746662408113479,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34149169921875,0.8099521398544312,0.1342397630214691,0.127638578414917,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.7961112856864929,0.1273453384637832,0.5755559206008911,285.3426513671875,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1877746582031,285.3468017578125,1.0,0.2704759240150451,1.0,1.0,0.0,1.0,-1.4595965147018433,1.4595947265625,1.7593290522199825e-06,1.1163100004196167,0.6246517300605774,0.6246517300605774,0.0,30.33167266845703,25.0,11117.5458984375,-0.0,252.6640472412109,1.0,283.1499938964844,284.9696960449219,289.9584655761719,290.77349853515625,293.1499938964844,293.1499938964844,283.1499938964844,18813.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4666345119476318,1.0,0.0,0.0,1.4536824226379397,1.4536885023117063,1.410043353189394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3668.368896484375,0.0,135.9003448486328,1895.4371337890625,0.0,414.4538269042969,0.4019445478916168,1.0,0.0,3.0,1.0,0.0
12297180,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819580078125,0.9339389204978944,0.2007427662611007,0.1805385798215866,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817443847656,0.8770349025726318,0.16824372112751,0.1597149223089218,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.9936292171478271,0.273400068283081,0.1694207638502121,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3813781738281,0.816746175289154,0.1346292942762375,0.1279748529195785,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.8013401627540588,0.1268387734889984,0.5731489658355713,285.3820495605469,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.19207763671875,285.3843994140625,1.0,0.2681977748870849,1.0,1.0,0.0,1.0,-1.453175067901611,1.4531733989715576,1.7451438907301051e-06,1.1112126111984253,0.6189975738525391,0.6189975738525391,0.0,29.51122665405273,28.0,11124.35546875,-0.0,247.9708404541016,1.0,283.1499938964844,285.0123596191406,289.9919738769531,290.8111267089844,293.1499938964844,293.1499938964844,283.1499938964844,18704.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4680729210376739,1.0,0.0,0.0,1.4238272905349731,1.4238333702087402,1.3527206021990426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.87353515625,0.0,129.61094665527344,1895.4371337890625,0.0,418.06195068359375,0.3958677053451538,1.0,0.0,3.0,1.0,0.0
12297240,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819580078125,0.9339389204978944,0.2007427662611007,0.1805385798215866,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817443847656,0.8770349025726318,0.16824372112751,0.1597149223089218,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.9936292171478271,0.273400068283081,0.1694207638502121,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3813781738281,0.816746175289154,0.1346292942762375,0.1279748529195785,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.8013401627540588,0.1268387734889984,0.5731489658355713,285.3820495605469,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.19207763671875,285.3843994140625,1.0,0.2681977748870849,1.0,1.0,0.0,1.0,-1.453175067901611,1.4531733989715576,1.7451438907301051e-06,1.1112126111984253,0.6189975738525391,0.6189975738525391,0.0,29.51122665405273,28.0,11124.35546875,-0.0,247.9708404541016,1.0,283.1499938964844,285.0123596191406,289.9919738769531,290.8111267089844,293.1499938964844,293.1499938964844,283.1499938964844,18704.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4680729210376739,1.0,0.0,0.0,1.4238272905349731,1.4238333702087402,1.3527206021990426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.87353515625,0.0,129.61094665527344,1895.4371337890625,0.0,418.06195068359375,0.3958677053451538,1.0,0.0,3.0,1.0,0.0
