time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12297300,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.396728515625,0.9384434223175048,0.2016199231147766,0.1813097298145294,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3964538574219,0.8799283504486084,0.1685116738080978,0.1599538773298263,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969421386719,0.9929119348526,0.2745308876037597,0.1675633192062378,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39605712890625,0.8192272186279297,0.1348361372947693,0.1281557828187942,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959350585937,0.8030470013618469,0.1266041100025177,0.5720101594924927,285.3968200683594,285.8275146484375,292.995361328125,286.9998474121094,292.992919921875,297.19677734375,285.399658203125,1.0,0.2677591741085052,1.0,1.0,0.0,1.0,-1.4510022401809692,1.4510005712509155,1.7402314824721543e-06,1.1093602180480957,0.6165133714675903,0.6165133714675903,0.0,29.228759765625,28.0,11126.07421875,-0.0,246.38104248046875,1.0,283.1499938964844,285.0299987792969,290.0063781738281,290.82623291015625,293.1499938964844,293.1499938964844,283.1499938964844,18667.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4687181115150451,1.0,0.0,0.0,1.409919261932373,1.4099252223968506,1.326422562897278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.87939453125,0.0,126.79521942138672,1895.4371337890625,0.0,419.6905517578125,0.3930887281894684,1.0,0.0,3.0,1.0,0.0
12297360,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140014648437,0.9407820105552672,0.2025148868560791,0.1821014583110809,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4137268066406,0.8810485601425171,0.1687896698713302,0.1602092236280441,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.9927175045013428,0.2756471335887909,0.1670775413513183,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132995605469,0.8201745748519897,0.1350527703762054,0.1283534467220306,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41314697265625,0.8031416535377502,0.1263856142759323,0.5709826946258545,285.4140930175781,285.8260803222656,293.0268249511719,287.014404296875,293.0244140625,297.2013854980469,285.4171142578125,1.0,0.2676730453968048,1.0,1.0,0.0,1.0,-1.4506787061691284,1.4506769180297852,1.739447498039226e-06,1.1090319156646729,0.6140311360359192,0.6140311360359192,0.0,29.159114837646484,31.0,11143.474609375,-0.0,246.07666015625,1.0,283.1499938964844,285.0491943359375,290.01983642578125,290.84088134765625,293.1499938964844,293.1499938964844,283.1499938964844,18608.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.469203770160675,1.0,0.0,0.0,1.3977688550949097,1.3977748155593872,1.3036594737059204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3687.83056640625,0.0,124.2944107055664,1895.4371337890625,0.0,420.9207153320313,0.3905945420265198,1.0,0.0,3.0,1.0,0.0
12297420,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4512023925781,0.9414656758308412,0.2043676823377609,0.183750718832016,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.8799524307250977,0.1693796217441558,0.1607635468244552,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.9933516383171082,0.2773903012275696,0.1686891019344329,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.819219708442688,0.1355170458555221,0.1287903785705566,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.8003133535385132,0.1259825527667999,0.5691661238670349,285.4512939453125,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2086181640625,285.4544982910156,1.0,0.2684663534164428,1.0,1.0,0.0,1.0,-1.45360004901886,1.4535983800888062,1.7457449530411395e-06,1.1112200021743774,0.6099668741226196,0.6099668741226196,0.0,29.41592025756836,34.0,11201.0263671875,-0.0,247.9115753173828,1.0,283.1499938964844,285.0892639160156,290.0473327636719,290.871826171875,293.1499938964844,293.1499938964844,283.1499938964844,18511.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4700693488121032,1.0,0.0,0.0,1.375833511352539,1.3758392333984375,1.26306346714955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.38427734375,0.0,119.8948974609375,1895.4371337890625,0.0,423.1221618652344,0.3861303925514221,1.0,0.0,3.0,1.0,0.0
12297480,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4512023925781,0.9414656758308412,0.2043676823377609,0.183750718832016,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.8799524307250977,0.1693796217441558,0.1607635468244552,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.9933516383171082,0.2773903012275696,0.1686891019344329,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.819219708442688,0.1355170458555221,0.1287903785705566,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.8003133535385132,0.1259825527667999,0.5691661238670349,285.4512939453125,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2086181640625,285.4544982910156,1.0,0.2684663534164428,1.0,1.0,0.0,1.0,-1.45360004901886,1.4535983800888062,1.7457449530411395e-06,1.1112200021743774,0.6099668741226196,0.6099668741226196,0.0,29.41592025756836,34.0,11201.0263671875,-0.0,247.9115753173828,1.0,283.1499938964844,285.0892639160156,290.0473327636719,290.871826171875,293.1499938964844,293.1499938964844,283.1499938964844,18511.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4700693488121032,1.0,0.0,0.0,1.375833511352539,1.3758392333984375,1.26306346714955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.38427734375,0.0,119.8948974609375,1895.4371337890625,0.0,423.1221618652344,0.3861303925514221,1.0,0.0,3.0,1.0,0.0
12297540,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4902038574219,0.9376105070114136,0.2063014507293701,0.1854888349771499,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.8750928640365601,0.1700148731470108,0.1613766700029373,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4904479980469,0.9949730634689332,0.2781158685684204,0.1732328832149505,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893798828125,0.8149978518486023,0.1360215246677398,0.129281610250473,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.794028639793396,0.125599518418312,0.5675475597381592,285.4902648925781,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.2121276855469,285.4935913085937,1.0,0.2703667283058166,1.0,1.0,0.0,1.0,-1.4605222940444946,1.4605205059051514,1.7609203268875715e-06,1.116594672203064,0.6068227291107178,0.6068227291107178,0.0,30.14127540588379,37.0,11286.5390625,-0.0,252.5764312744141,1.0,283.1499938964844,285.12969970703125,290.0770568847656,290.906982421875,293.1499938964844,293.1499938964844,283.1499938964844,18415.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4714106917381286,1.0,0.0,0.0,1.358062982559204,1.3580687046051023,1.2306462338074198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.942138671875,0.0,116.36237335205078,1895.4371337890625,0.0,426.55670166015625,0.3824763298034668,1.0,0.0,3.0,1.0,0.0
12297600,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4902038574219,0.9376105070114136,0.2063014507293701,0.1854888349771499,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.8750928640365601,0.1700148731470108,0.1613766700029373,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4904479980469,0.9949730634689332,0.2781158685684204,0.1732328832149505,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893798828125,0.8149978518486023,0.1360215246677398,0.129281610250473,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.794028639793396,0.125599518418312,0.5675475597381592,285.4902648925781,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.2121276855469,285.4935913085937,1.0,0.2703667283058166,1.0,1.0,0.0,1.0,-1.4605222940444946,1.4605205059051514,1.7609203268875715e-06,1.116594672203064,0.6068227291107178,0.6068227291107178,0.0,30.14127540588379,37.0,11286.5390625,-0.0,252.5764312744141,1.0,283.1499938964844,285.12969970703125,290.0770568847656,290.906982421875,293.1499938964844,293.1499938964844,283.1499938964844,18415.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4714106917381286,1.0,0.0,0.0,1.358062982559204,1.3580687046051023,1.2306462338074198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.942138671875,0.0,116.36237335205078,1895.4371337890625,0.0,426.55670166015625,0.3824763298034668,1.0,0.0,3.0,1.0,0.0
12297660,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.9315109848976136,0.2086318135261535,0.187479630112648,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.8685680627822876,0.1710329204797744,0.1622343361377716,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.530517578125,0.9967864155769348,0.2780731320381164,0.1793863773345947,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52935791015625,0.8092262744903564,0.1369058489799499,0.130013570189476,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291442871094,0.7862704396247864,0.1255638599395752,0.5669286847114563,285.5302734375,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.2154846191406,285.5337219238281,1.0,0.2732036411762237,1.0,1.0,0.0,1.0,-1.471462368965149,1.4714605808258057,1.78514790150075e-06,1.1251559257507324,0.6046299934387207,0.6046299934387207,0.0,31.202417373657227,25.0,11400.013671875,-0.0,259.8193054199219,1.0,283.1499938964844,285.1697998046875,290.1080627441406,290.9457702636719,293.1499938964844,293.1499938964844,283.1499938964844,18318.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473692387342453,1.0,0.0,0.0,1.344493746757507,1.3444994688034058,1.206176989398955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.43896484375,0.0,113.65326690673828,1895.4371337890625,0.0,432.4637756347656,0.3796300590038299,1.0,0.0,3.0,1.0,0.0
12297720,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.9315109848976136,0.2086318135261535,0.187479630112648,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.8685680627822876,0.1710329204797744,0.1622343361377716,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.530517578125,0.9967864155769348,0.2780731320381164,0.1793863773345947,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52935791015625,0.8092262744903564,0.1369058489799499,0.130013570189476,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291442871094,0.7862704396247864,0.1255638599395752,0.5669286847114563,285.5302734375,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.2154846191406,285.5337219238281,1.0,0.2732036411762237,1.0,1.0,0.0,1.0,-1.471462368965149,1.4714605808258057,1.78514790150075e-06,1.1251559257507324,0.6046299934387207,0.6046299934387207,0.0,31.202417373657227,25.0,11400.013671875,-0.0,259.8193054199219,1.0,283.1499938964844,285.1697998046875,290.1080627441406,290.9457702636719,293.1499938964844,293.1499938964844,283.1499938964844,18318.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473692387342453,1.0,0.0,0.0,1.344493746757507,1.3444994688034058,1.206176989398955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.43896484375,0.0,113.65326690673828,1895.4371337890625,0.0,432.4637756347656,0.3796300590038299,1.0,0.0,3.0,1.0,0.0
12297780,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589294433594,0.9501177668571472,0.2114284187555313,0.189856618642807,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55877685546875,0.8825792074203491,0.1725609302520752,0.1635268926620483,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.9940508008003236,0.2795910537242889,0.1705651432275772,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55859375,0.821821391582489,0.138307124376297,0.1311846077442169,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585021972656,0.7976334095001221,0.1260410696268081,0.5683212876319885,285.5589599609375,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.2261657714844,285.5601501464844,1.0,0.2706949412822723,1.0,1.0,0.0,1.0,-1.4683679342269895,1.4683661460876465,1.778225396265043e-06,1.122687816619873,0.603213369846344,0.603213369846344,0.0,29.92053604125977,43.0,11445.767578125,-0.0,255.3051605224609,1.0,283.1499938964844,285.1971130371094,290.1378479003906,290.9833068847656,293.1499938964844,293.1499938964844,283.1499938964844,18230.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768504500389099,1.0,0.0,0.0,1.3348511457443235,1.3348567485809326,1.1889376594353965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3804.360595703125,0.0,111.70077514648438,1895.4371337890625,0.0,440.7769165039063,0.3775495290756225,1.0,0.0,3.0,1.0,0.0
12297840,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589294433594,0.9501177668571472,0.2114284187555313,0.189856618642807,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55877685546875,0.8825792074203491,0.1725609302520752,0.1635268926620483,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.9940508008003236,0.2795910537242889,0.1705651432275772,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55859375,0.821821391582489,0.138307124376297,0.1311846077442169,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585021972656,0.7976334095001221,0.1260410696268081,0.5683212876319885,285.5589599609375,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.2261657714844,285.5601501464844,1.0,0.2706949412822723,1.0,1.0,0.0,1.0,-1.4683679342269895,1.4683661460876465,1.778225396265043e-06,1.122687816619873,0.603213369846344,0.603213369846344,0.0,29.92053604125977,43.0,11445.767578125,-0.0,255.3051605224609,1.0,283.1499938964844,285.1971130371094,290.1378479003906,290.9833068847656,293.1499938964844,293.1499938964844,283.1499938964844,18230.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768504500389099,1.0,0.0,0.0,1.3348511457443235,1.3348567485809326,1.1889376594353965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3804.360595703125,0.0,111.70077514648438,1895.4371337890625,0.0,440.7769165039063,0.3775495290756225,1.0,0.0,3.0,1.0,0.0
12297900,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700378417969,0.9502251148223876,0.2129409611225128,0.1911841630935669,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.8820728063583374,0.173464223742485,0.164342999458313,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702209472656,0.9945808053016664,0.2814242243766784,0.1720682382583618,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693359375,0.8215949535369873,0.1391526013612747,0.1319449096918106,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.7965772151947021,0.1264466196298599,0.5699148774147034,285.5700988769531,285.681640625,293.2992553710937,287.1351623535156,293.2970275878906,297.2352600097656,285.5733642578125,1.0,0.2727005183696747,1.0,1.0,0.0,1.0,-1.4755535125732422,1.475551724433899,1.7940352563527997e-06,1.1281366348266602,0.6028281450271606,0.6028281450271606,0.0,30.24507713317871,43.0,11504.4443359375,-0.0,259.15362548828125,1.0,283.1499938964844,285.2094421386719,290.14990234375,290.9979248046875,293.1499938964844,293.1499938964844,283.1499938964844,18201.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4783026874065399,1.0,0.0,0.0,1.3308849334716797,1.330890417098999,1.1818828227205813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3808.466552734375,0.0,110.92185974121094,1895.4371337890625,0.0,444.6540832519531,0.376714676618576,1.0,0.0,3.0,1.0,0.0
12297960,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931396484375,0.9417120814323424,0.2145340293645858,0.1926111429929733,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5926818847656,0.8743783831596375,0.174451395869255,0.1652736961841583,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5934753417969,0.9967138767242432,0.2824133932590484,0.1791079491376876,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5920715332031,0.8151901364326477,0.1400822252035141,0.1328219771385193,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917663574219,0.7890716195106506,0.1269430220127105,0.5721229314804077,285.5932312011719,285.6727600097656,293.3287048339844,287.14776611328125,293.32647705078125,297.2422180175781,285.5978088378906,1.0,0.2764692604541778,1.0,1.0,0.0,1.0,-1.4905319213867188,1.490530014038086,1.8277431763635832e-06,1.1399329900741575,0.6026699542999268,0.6026699542999268,0.0,31.500139236450195,46.0,11619.470703125,-0.0,268.7480163574219,1.0,283.1499938964844,285.2313842773437,290.16192626953125,291.0143127441406,293.1499938964844,293.1499938964844,283.1499938964844,18146.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4796771705150604,1.0,0.0,0.0,1.3286651372909546,1.328670620918274,1.1779435027392537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3815.760009765625,0.0,110.3843002319336,1895.4371337890625,0.0,448.3556213378906,0.3761399090290069,1.0,0.0,3.0,1.0,0.0
12298020,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64453125,0.930149495601654,0.217923492193222,0.1956500113010406,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8640902042388916,0.1766262799501419,0.1673290133476257,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448974609375,0.9988462328910828,0.2823732495307922,0.1895301938056945,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8063831925392151,0.1421374976634979,0.1347669959068298,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6432800292969,0.7787474393844604,0.1281016618013382,0.5773810744285583,285.64459228515625,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.2508850097656,285.6485290527344,1.0,0.2824983298778534,1.0,1.0,0.0,1.0,-1.5178115367889404,1.5178096294403076,1.8903442651208024e-06,1.1615667343139648,0.60347580909729,0.60347580909729,0.0,33.62019729614258,49.0,11852.458984375,-0.0,286.2508239746094,1.0,283.1499938964844,285.2767944335937,290.1909484863281,291.05572509765625,293.1499938964844,293.1499938964844,283.1499938964844,18040.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4832574725151062,1.0,0.0,0.0,1.3275169134140017,1.3275225162506104,1.175908650452584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3832.302734375,0.0,109.89490509033205,1895.4371337890625,0.0,458.1460571289063,0.3756127953529358,1.0,0.0,3.0,1.0,0.0
12298080,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64453125,0.930149495601654,0.217923492193222,0.1956500113010406,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8640902042388916,0.1766262799501419,0.1673290133476257,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448974609375,0.9988462328910828,0.2823732495307922,0.1895301938056945,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8063831925392151,0.1421374976634979,0.1347669959068298,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6432800292969,0.7787474393844604,0.1281016618013382,0.5773810744285583,285.64459228515625,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.2508850097656,285.6485290527344,1.0,0.2824983298778534,1.0,1.0,0.0,1.0,-1.5178115367889404,1.5178096294403076,1.8903442651208024e-06,1.1615667343139648,0.60347580909729,0.60347580909729,0.0,33.62019729614258,49.0,11852.458984375,-0.0,286.2508239746094,1.0,283.1499938964844,285.2767944335937,290.1909484863281,291.05572509765625,293.1499938964844,293.1499938964844,283.1499938964844,18040.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4832574725151062,1.0,0.0,0.0,1.3275169134140017,1.3275225162506104,1.175908650452584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3832.302734375,0.0,109.89490509033205,1895.4371337890625,0.0,458.1460571289063,0.3756127953529358,1.0,0.0,3.0,1.0,0.0
12298140,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898803710937,0.917473554611206,0.2215040624141693,0.1988925784826278,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68951416015625,0.853308379650116,0.1790112555027008,0.1696122139692306,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6902160644531,0.9959694147109984,0.2813623249530792,0.1972346901893615,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890563964844,0.7965579628944397,0.1444021016359329,0.1369379609823227,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68878173828125,0.7679808735847473,0.1294279247522354,0.5835144519805908,285.68994140625,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2601623535156,285.6931457519531,1.0,0.2888547778129577,1.0,1.0,0.0,1.0,-1.5440115928649902,1.5440096855163574,1.951743797690142e-06,1.1823331117630005,0.6053534746170044,0.6053534746170044,0.0,36.05328750610352,52.0,12086.7353515625,-0.0,304.58660888671875,1.0,283.1499938964844,285.3150939941406,290.2218322753906,291.10107421875,293.1499938964844,293.1499938964844,283.1499938964844,17935.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4882634580135345,1.0,0.0,0.0,1.3309884071350098,1.330993890762329,1.1820665690720489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3849.437255859375,0.0,110.21617126464844,1895.4371337890625,0.0,472.20318603515625,0.37596195936203,1.0,0.0,3.0,1.0,0.0
12298200,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898803710937,0.917473554611206,0.2215040624141693,0.1988925784826278,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68951416015625,0.853308379650116,0.1790112555027008,0.1696122139692306,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6902160644531,0.9959694147109984,0.2813623249530792,0.1972346901893615,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890563964844,0.7965579628944397,0.1444021016359329,0.1369379609823227,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68878173828125,0.7679808735847473,0.1294279247522354,0.5835144519805908,285.68994140625,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2601623535156,285.6931457519531,1.0,0.2888547778129577,1.0,1.0,0.0,1.0,-1.5440115928649902,1.5440096855163574,1.951743797690142e-06,1.1823331117630005,0.6053534746170044,0.6053534746170044,0.0,36.05328750610352,52.0,12086.7353515625,-0.0,304.58660888671875,1.0,283.1499938964844,285.3150939941406,290.2218322753906,291.10107421875,293.1499938964844,293.1499938964844,283.1499938964844,17935.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4882634580135345,1.0,0.0,0.0,1.3309884071350098,1.330993890762329,1.1820665690720489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3849.437255859375,0.0,110.21617126464844,1895.4371337890625,0.0,472.20318603515625,0.37596195936203,1.0,0.0,3.0,1.0,0.0
12298260,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203674316406,0.8999964594841003,0.2251907885074615,0.2022854685783386,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201232910156,0.8383591771125793,0.1815315932035446,0.1720791906118393,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205810546875,0.9767083525657654,0.2814715206623077,0.1970941126346588,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198181152344,0.7822816371917725,0.1468082666397094,0.1392966210842132,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196350097656,0.7534478902816772,0.130887284874916,0.5904533267021179,285.72039794921875,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.27349853515625,285.7226257324219,1.0,0.295010894536972,1.0,1.0,0.0,1.0,-1.561697006225586,1.5616950988769531,1.993762225538376e-06,1.1962212324142456,0.6080808639526367,0.6080808639526367,0.0,39.343379974365234,55.0,12275.97265625,-0.0,321.78515625,1.0,283.1499938964844,285.3385009765625,290.24920654296875,291.14239501953125,293.1499938964844,293.1499938964844,283.1499938964844,17841.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4940694868564605,1.0,0.0,0.0,1.3385660648345947,1.338571548461914,1.1955644652061892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3864.028564453125,0.0,111.28890991210938,1895.4371337890625,0.0,489.0625,0.3771216869354248,1.0,0.0,3.0,1.0,0.0
12298320,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203674316406,0.8999964594841003,0.2251907885074615,0.2022854685783386,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201232910156,0.8383591771125793,0.1815315932035446,0.1720791906118393,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205810546875,0.9767083525657654,0.2814715206623077,0.1970941126346588,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198181152344,0.7822816371917725,0.1468082666397094,0.1392966210842132,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196350097656,0.7534478902816772,0.130887284874916,0.5904533267021179,285.72039794921875,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.27349853515625,285.7226257324219,1.0,0.295010894536972,1.0,1.0,0.0,1.0,-1.561697006225586,1.5616950988769531,1.993762225538376e-06,1.1962212324142456,0.6080808639526367,0.6080808639526367,0.0,39.343379974365234,55.0,12275.97265625,-0.0,321.78515625,1.0,283.1499938964844,285.3385009765625,290.24920654296875,291.14239501953125,293.1499938964844,293.1499938964844,283.1499938964844,17841.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4940694868564605,1.0,0.0,0.0,1.3385660648345947,1.338571548461914,1.1955644652061892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3864.028564453125,0.0,111.28890991210938,1895.4371337890625,0.0,489.0625,0.3771216869354248,1.0,0.0,3.0,1.0,0.0
12298380,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431030273437,0.8897855877876282,0.2283671051263809,0.2051937580108642,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74285888671875,0.8292407393455505,0.183748260140419,0.1742338985204696,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7432861328125,0.9626699090003968,0.2824091613292694,0.1976878941059112,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425842285156,0.7736167907714844,0.1489306986331939,0.1413645148277282,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7424011230469,0.7446199059486389,0.1322288960218429,0.5967453718185425,285.7431335449219,285.5133056640625,293.5507202148437,287.2402648925781,293.5487060546875,297.2854309082031,285.7452087402344,1.0,0.3001614809036255,1.0,1.0,0.0,1.0,-1.5785239934921265,1.578521966934204,2.034286808338948e-06,1.2094463109970093,0.6111795902252197,0.6111795902252197,0.0,41.926151275634766,55.0,12450.349609375,-0.0,336.9530639648437,1.0,283.1499938964844,285.3548278808594,290.2684631347656,291.17291259765625,293.1499938964844,293.1499938964844,283.1499938964844,17767.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4988220632076263,1.0,0.0,0.0,1.3478211164474487,1.3478267192840576,1.2121545012178106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3875.76904296875,0.0,112.72467041015624,1895.4371337890625,0.0,503.322265625,0.3786677718162536,1.0,0.0,3.0,1.0,0.0
12298440,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7472229003906,0.8880870342254639,0.228984460234642,0.205758050084114,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7470092773437,0.8277224898338318,0.1841838210821151,0.1746561974287033,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474060058594,0.9601635932922364,0.2826368510723114,0.197843387722969,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467346191406,0.772192120552063,0.1493475586175918,0.1417698115110397,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7465515136719,0.7431630492210388,0.1324978023767471,0.598002016544342,285.74725341796875,285.5165100097656,293.55987548828125,287.2439880371094,293.557861328125,297.2876892089844,285.7492980957031,1.0,0.3011471331119537,1.0,1.0,0.0,1.0,-1.5818902254104614,1.581888198852539,2.0424565718712984e-06,1.2120922803878784,0.6117000579833984,0.6117000579833984,0.0,42.40977478027344,58.0,12485.4228515625,-0.0,339.9345397949219,1.0,283.1499938964844,285.35760498046875,290.2720031738281,291.1785888671875,293.1499938964844,293.1499938964844,283.1499938964844,17751.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4997037649154663,1.0,0.0,0.0,1.3500034809112549,1.3500090837478638,1.216082949895281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.05419921875,0.0,113.06875610351562,1895.4371337890625,0.0,506.0143737792969,0.3790369629859924,1.0,0.0,3.0,1.0,0.0
12298500,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7598571777344,0.8832041621208191,0.2309258580207824,0.2075314372777938,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596435546875,0.8233373761177063,0.1855624169111251,0.1759914755821228,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7600402832031,0.9526635408401488,0.2834074199199676,0.198379635810852,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7593994140625,0.7681254744529724,0.1506661623716354,0.1430507004261016,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7592163085937,0.7389872670173645,0.1333577632904052,0.6020151972770691,285.7598876953125,285.4892272949219,293.5883178710937,287.2555236816406,293.5863342285156,297.2947082519531,285.76190185546875,1.0,0.3042201101779938,1.0,1.0,0.0,1.0,-1.5926215648651123,1.59261953830719,2.068640696961665e-06,1.2205270528793335,0.6139044761657715,0.6139044761657715,0.0,43.902774810791016,58.0,12596.392578125,-0.0,349.3852233886719,1.0,283.1499938964844,285.365966796875,290.2828674316406,291.1961669921875,293.1499938964844,293.1499938964844,283.1499938964844,17711.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5024041533470154,1.0,0.0,0.0,1.3569964170455933,1.357002019882202,1.228714126000341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.1845703125,0.0,114.210693359375,1895.4371337890625,0.0,514.3519897460938,0.3802578449249267,1.0,0.0,3.0,1.0,0.0
12298560,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7718200683594,0.8788699507713318,0.2328971773386001,0.2093307673931121,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7716064453125,0.8194003105163574,0.1869766265153885,0.1773593127727508,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77197265625,0.9456221461296082,0.2842549085617065,0.1989793330430984,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7713928222656,0.7645569443702698,0.152017205953598,0.1443614065647125,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7712097167969,0.7352885603904724,0.1342527121305465,0.606183648109436,285.7718505859375,285.47265625,293.6166687011719,287.2669372558594,293.6146850585937,297.30157470703125,285.773681640625,1.0,0.3073012232780456,1.0,1.0,0.0,1.0,-1.6037217378616333,1.6037195920944214,2.0959471385140205e-06,1.2292507886886597,0.6162233352661133,0.6162233352661133,0.0,45.378868103027344,61.0,12712.5283203125,-0.0,359.0981750488281,1.0,283.1499938964844,285.3731994628906,290.2937927246094,291.2139587402344,293.1499938964844,293.1499938964844,283.1499938964844,17660.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5050607323646545,1.0,0.0,0.0,1.3653191328048706,1.3653247356414795,1.2438322016805614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3892.608154296875,0.0,115.5743179321289,1895.4371337890625,0.0,522.69189453125,0.381708413362503,1.0,0.0,3.0,1.0,0.0
12298620,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.8715057373046875,0.2369230389595031,0.2130030691623687,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7936706542969,0.8125367164611816,0.1899072676897049,0.1801901012659073,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939453125,0.9328084588050842,0.2861064076423645,0.2003034055233001,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79345703125,0.7586005330085754,0.1548111140727996,0.147068589925766,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933044433594,0.7289879322052002,0.1361389309167862,0.6149531602859497,285.7938537597656,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.31500244140625,285.79547119140625,1.0,0.3134948909282684,1.0,1.0,0.0,1.0,-1.626896858215332,1.62689471244812,2.1536857275350485e-06,1.2474596500396729,0.6216354966163635,0.6216354966163635,0.0,48.3005256652832,64.0,12955.6845703125,-0.0,379.3327331542969,1.0,283.1499938964844,285.38507080078125,290.3162841796875,291.2507019042969,293.1499938964844,293.1499938964844,283.1499938964844,17569.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5103923082351685,1.0,0.0,0.0,1.3844656944274902,1.3844712972640991,1.278962571404918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3908.050048828125,0.0,118.83114624023438,1895.4371337890625,0.0,539.8506469726562,0.3851377069950104,1.0,0.0,3.0,1.0,0.0
12298680,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.8715057373046875,0.2369230389595031,0.2130030691623687,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7936706542969,0.8125367164611816,0.1899072676897049,0.1801901012659073,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939453125,0.9328084588050842,0.2861064076423645,0.2003034055233001,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79345703125,0.7586005330085754,0.1548111140727996,0.147068589925766,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933044433594,0.7289879322052002,0.1361389309167862,0.6149531602859497,285.7938537597656,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.31500244140625,285.79547119140625,1.0,0.3134948909282684,1.0,1.0,0.0,1.0,-1.626896858215332,1.62689471244812,2.1536857275350485e-06,1.2474596500396729,0.6216354966163635,0.6216354966163635,0.0,48.3005256652832,64.0,12955.6845703125,-0.0,379.3327331542969,1.0,283.1499938964844,285.38507080078125,290.3162841796875,291.2507019042969,293.1499938964844,293.1499938964844,283.1499938964844,17569.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5103923082351685,1.0,0.0,0.0,1.3844656944274902,1.3844712972640991,1.278962571404918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3908.050048828125,0.0,118.83114624023438,1895.4371337890625,0.0,539.8506469726562,0.3851377069950104,1.0,0.0,3.0,1.0,0.0
12298740,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.8655439019203186,0.2410935461521148,0.2167872488498687,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8129272460937,0.8066972494125366,0.1929738521575927,0.1831466853618621,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.9216351509094238,0.2881053984165191,0.2017404586076736,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8127746582031,0.7538853883743286,0.1577210426330566,0.1498854160308838,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126220703125,0.7238032817840576,0.1381454169750213,0.6242630481719971,285.8131103515625,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3280944824219,285.8144836425781,1.0,0.3197389543056488,1.0,1.0,0.0,1.0,-1.6512737274169922,1.6512715816497805,2.2154783891892293e-06,1.2666029930114746,0.6279283165931702,0.6279283165931702,0.0,51.198238372802734,67.0,13214.1845703125,-0.0,400.6961669921875,1.0,283.1499938964844,285.39312744140625,290.3396301269531,291.2892150878906,293.1499938964844,293.1499938964844,283.1499938964844,17477.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5159490704536438,1.0,0.0,0.0,1.4074389934539795,1.407444715499878,1.3217599814652206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.38427734375,0.0,122.883056640625,1895.4371337890625,0.0,558.348388671875,0.3893367350101471,1.0,0.0,3.0,1.0,0.0
12298800,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.8655439019203186,0.2410935461521148,0.2167872488498687,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8129272460937,0.8066972494125366,0.1929738521575927,0.1831466853618621,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.9216351509094238,0.2881053984165191,0.2017404586076736,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8127746582031,0.7538853883743286,0.1577210426330566,0.1498854160308838,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126220703125,0.7238032817840576,0.1381454169750213,0.6242630481719971,285.8131103515625,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3280944824219,285.8144836425781,1.0,0.3197389543056488,1.0,1.0,0.0,1.0,-1.6512737274169922,1.6512715816497805,2.2154783891892293e-06,1.2666029930114746,0.6279283165931702,0.6279283165931702,0.0,51.198238372802734,67.0,13214.1845703125,-0.0,400.6961669921875,1.0,283.1499938964844,285.39312744140625,290.3396301269531,291.2892150878906,293.1499938964844,293.1499938964844,283.1499938964844,17477.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5159490704536438,1.0,0.0,0.0,1.4074389934539795,1.407444715499878,1.3217599814652206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.38427734375,0.0,122.883056640625,1895.4371337890625,0.0,558.348388671875,0.3893367350101471,1.0,0.0,3.0,1.0,0.0
12298860,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8227233886719,0.8627578616142273,0.2435263097286224,0.2189866453409195,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.82257080078125,0.8038142323493958,0.1947521865367889,0.1848586946725845,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.82281494140625,0.9160960912704468,0.2892725169658661,0.202580451965332,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8224182128906,0.7516890168190002,0.159397006034851,0.1515068411827087,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8222961425781,0.7212925553321838,0.1393186151981353,0.6296977400779724,285.8227233886719,285.34716796875,293.7606201171875,287.3240661621094,293.7587585449219,297.3354797363281,285.82403564453125,1.0,0.3232609331607818,1.0,1.0,0.0,1.0,-1.6654497385025024,1.665447473526001,2.2519125195685774e-06,1.2777305841445925,0.6318793892860413,0.6318793892860413,0.0,52.81256866455078,67.0,13365.4140625,-0.0,413.1843566894531,1.0,283.1499938964844,285.39605712890625,290.35284423828125,291.3113708496094,293.1499938964844,293.1499938964844,283.1499938964844,17428.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192129015922546,1.0,0.0,0.0,1.4218642711639404,1.4218701124191284,1.3489930950072448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3933.853759765625,0.0,125.50741577148438,1895.4371337890625,0.0,569.513671875,0.3920167982578277,1.0,0.0,3.0,1.0,0.0
12298920,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.860805094242096,0.2454737722873687,0.2207531034946441,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295288085937,0.8017565011978149,0.1961788982152938,0.1862318217754364,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8297424316406,0.9120949506759644,0.2902107238769531,0.2032553702592849,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8293762207031,0.7501516342163086,0.16073639690876,0.15280182659626,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8292541503906,0.7194860577583313,0.1402643173933029,0.634074866771698,285.82965087890625,285.3293762207031,293.78521728515625,287.33367919921875,293.7833557128906,297.3412475585937,285.8308410644531,1.0,0.3260416388511657,1.0,1.0,0.0,1.0,-1.6768392324447632,1.6768369674682615,2.281451543240109e-06,1.2866685390472412,0.6350928544998169,0.6350928544998169,0.0,54.07865905761719,70.0,13488.1044921875,-0.0,423.2693176269531,1.0,283.1499938964844,285.3974609375,290.3632507324219,291.3290710449219,293.1499938964844,293.1499938964844,283.1499938964844,17383.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5218611359596252,1.0,0.0,0.0,1.4342325925827026,1.4342384338378906,1.3725640712891618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.4990234375,0.0,127.7844696044922,1895.4371337890625,0.0,578.7401123046875,0.3943186700344085,1.0,0.0,3.0,1.0,0.0
12298980,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84356689453125,0.8569694757461548,0.2499773949384689,0.2248489111661911,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8434753417969,0.7976716756820679,0.1995118707418441,0.1894390732049942,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436279296875,0.9041000604629515,0.2924071848392486,0.2048345655202865,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8433532714844,0.7471750378608704,0.1638521254062652,0.155812531709671,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.84326171875,0.7158368825912476,0.1424877792596817,0.644358217716217,285.84356689453125,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.3540344238281,285.8445739746094,1.0,0.3324044942855835,1.0,1.0,0.0,1.0,-1.703464388847351,1.70346200466156,2.351428747715545e-06,1.3075532913208008,0.6431213021278381,0.6431213021278381,0.0,56.95662307739258,73.0,13776.849609375,-0.0,447.0916748046875,1.0,283.1499938964844,285.3981628417969,290.38671875,291.3697814941406,293.1499938964844,293.1499938964844,283.1499938964844,17287.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5281451940536499,1.0,0.0,0.0,1.4648479223251345,1.4648538827896118,1.431787381989125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.265380859375,0.0,133.6034393310547,1895.4371337890625,0.0,601.2455444335938,0.4000997245311737,1.0,0.0,3.0,1.0,0.0
12299040,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84356689453125,0.8569694757461548,0.2499773949384689,0.2248489111661911,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8434753417969,0.7976716756820679,0.1995118707418441,0.1894390732049942,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436279296875,0.9041000604629515,0.2924071848392486,0.2048345655202865,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8433532714844,0.7471750378608704,0.1638521254062652,0.155812531709671,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.84326171875,0.7158368825912476,0.1424877792596817,0.644358217716217,285.84356689453125,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.3540344238281,285.8445739746094,1.0,0.3324044942855835,1.0,1.0,0.0,1.0,-1.703464388847351,1.70346200466156,2.351428747715545e-06,1.3075532913208008,0.6431213021278381,0.6431213021278381,0.0,56.95662307739258,73.0,13776.849609375,-0.0,447.0916748046875,1.0,283.1499938964844,285.3981628417969,290.38671875,291.3697814941406,293.1499938964844,293.1499938964844,283.1499938964844,17287.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5281451940536499,1.0,0.0,0.0,1.4648479223251345,1.4648538827896118,1.431787381989125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.265380859375,0.0,133.6034393310547,1895.4371337890625,0.0,601.2455444335938,0.4000997245311737,1.0,0.0,3.0,1.0,0.0
12299100,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495483398437,0.8553088903427124,0.2522596418857574,0.2269265800714492,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8494567871094,0.7958990931510925,0.201223075389862,0.1910853534936905,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.849609375,0.9006223678588867,0.2935368418693542,0.2056462913751602,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.7459190487861633,0.1654459983110427,0.1573520302772522,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492431640625,0.71421879529953,0.1436359733343124,0.649665355682373,285.8495483398437,285.2481994628906,293.8686828613281,287.36602783203125,293.86688232421875,297.36016845703125,285.8504638671875,1.0,0.3356072604656219,1.0,1.0,0.0,1.0,-1.717130422592163,1.717128038406372,2.38784855355334e-06,1.318267583847046,0.6474855542182922,0.6474855542182922,0.0,58.398216247558594,73.0,13926.294921875,-0.0,459.4771118164063,1.0,283.1499938964844,285.397216796875,290.3982849121094,291.3902587890625,293.1499938964844,293.1499938964844,283.1499938964844,17241.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5314133763313293,1.0,0.0,0.0,1.4815067052841189,1.4815126657485962,1.4645380019828738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.337890625,0.0,136.872802734375,1895.4371337890625,0.0,613.2979736328125,0.403285801410675,1.0,0.0,3.0,1.0,0.0
