time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12299160,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548278808594,0.8537949323654175,0.2545589804649353,0.2290201634168625,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.854736328125,0.7942872047424316,0.2029630690813064,0.1927589625120163,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548889160156,0.8973417282104492,0.2946865558624267,0.2064720243215561,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.85467529296875,0.7447993159294128,0.1670631915330886,0.1589135825634002,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8545837402344,0.712723970413208,0.1448073834180832,0.6550776362419128,285.8548278808594,285.2238464355469,293.8964233398437,287.376708984375,293.8946533203125,297.3661804199219,285.8556213378906,1.0,0.3388235867023468,1.0,1.0,0.0,1.0,-1.7310179471969604,1.73101544380188,2.4252071852970403e-06,1.3291515111923218,0.6520094275474548,0.6520094275474548,0.0,59.8422737121582,76.0,14079.6689453125,-0.0,472.1833190917969,1.0,283.1499938964844,285.3952941894531,290.4096984863281,291.410888671875,293.1499938964844,293.1499938964844,283.1499938964844,17190.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5347551703453064,1.0,0.0,0.0,1.4993019104003906,1.4993078708648682,1.499931983062197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.59130859375,0.0,140.42459106445312,1895.4371337890625,0.0,625.8739013671875,0.4067001938819885,1.0,0.0,3.0,1.0,0.0
12299220,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.8511494994163513,0.2592016458511352,0.2332477122545242,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634948730469,0.7914939522743225,0.2065237760543823,0.1961828768253326,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.8912860751152039,0.2970415353775024,0.2081625014543533,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.7429190874099731,0.1703626364469528,0.162098616361618,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.7100679278373718,0.1472145020961761,0.6661937832832336,285.8635559082031,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.377685546875,285.8641967773437,1.0,0.3452927470207214,1.0,1.0,0.0,1.0,-1.759405255317688,1.7594027519226074,2.5026622552104527e-06,1.3513872623443604,0.661744236946106,0.661744236946106,0.0,62.7392463684082,79.0,14395.9296875,-0.0,498.5622863769531,1.0,283.1499938964844,285.3890686035156,290.43218994140625,291.4522399902344,293.1499938964844,293.1499938964844,283.1499938964844,17090.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5416248440742493,1.0,0.0,0.0,1.5375540256500244,1.5375601053237915,1.577444805889172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3996.4501953125,0.0,148.33473205566406,1895.4371337890625,0.0,652.5443725585938,0.4141296744346618,1.0,0.0,3.0,1.0,0.0
12299280,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.8511494994163513,0.2592016458511352,0.2332477122545242,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634948730469,0.7914939522743225,0.2065237760543823,0.1961828768253326,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.8912860751152039,0.2970415353775024,0.2081625014543533,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.7429190874099731,0.1703626364469528,0.162098616361618,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.7100679278373718,0.1472145020961761,0.6661937832832336,285.8635559082031,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.377685546875,285.8641967773437,1.0,0.3452927470207214,1.0,1.0,0.0,1.0,-1.759405255317688,1.7594027519226074,2.5026622552104527e-06,1.3513872623443604,0.661744236946106,0.661744236946106,0.0,62.7392463684082,79.0,14395.9296875,-0.0,498.5622863769531,1.0,283.1499938964844,285.3890686035156,290.43218994140625,291.4522399902344,293.1499938964844,293.1499938964844,283.1499938964844,17090.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5416248440742493,1.0,0.0,0.0,1.5375540256500244,1.5375601053237915,1.577444805889172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3996.4501953125,0.0,148.33473205566406,1895.4371337890625,0.0,652.5443725585938,0.4141296744346618,1.0,0.0,3.0,1.0,0.0
12299340,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8489487171173096,0.2638964653015136,0.2375227063894271,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.7892149090766907,0.2101881951093673,0.1997050642967224,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86993408203125,0.885843813419342,0.2994669675827026,0.2099023163318634,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.7414606213569641,0.1737444847822189,0.165362074971199,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.7078232169151306,0.1497029066085815,0.6776775121688843,285.8699035644531,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.3885192871094,285.8703918457031,1.0,0.3518064320087433,1.0,1.0,0.0,1.0,-1.7885630130767822,1.788560390472412,2.583740069894702e-06,1.37420916557312,0.6723271012306213,0.6723271012306213,0.0,65.64794158935547,67.0,14725.1796875,-0.0,526.2523193359375,1.0,283.1499938964844,285.3797302246094,290.4542236328125,291.493896484375,293.1499938964844,293.1499938964844,283.1499938964844,16988.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.548705518245697,1.0,0.0,0.0,1.57961106300354,1.5796173810958862,1.664921427391164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.853515625,0.0,157.44532775878906,1895.4371337890625,0.0,681.2205200195312,0.4224067628383636,1.0,0.0,3.0,1.0,0.0
12299400,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8489487171173096,0.2638964653015136,0.2375227063894271,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.7892149090766907,0.2101881951093673,0.1997050642967224,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86993408203125,0.885843813419342,0.2994669675827026,0.2099023163318634,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.7414606213569641,0.1737444847822189,0.165362074971199,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.7078232169151306,0.1497029066085815,0.6776775121688843,285.8699035644531,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.3885192871094,285.8703918457031,1.0,0.3518064320087433,1.0,1.0,0.0,1.0,-1.7885630130767822,1.788560390472412,2.583740069894702e-06,1.37420916557312,0.6723271012306213,0.6723271012306213,0.0,65.64794158935547,67.0,14725.1796875,-0.0,526.2523193359375,1.0,283.1499938964844,285.3797302246094,290.4542236328125,291.493896484375,293.1499938964844,293.1499938964844,283.1499938964844,16988.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.548705518245697,1.0,0.0,0.0,1.57961106300354,1.5796173810958862,1.664921427391164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.853515625,0.0,157.44532775878906,1895.4371337890625,0.0,681.2205200195312,0.4224067628383636,1.0,0.0,3.0,1.0,0.0
12299460,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8616175651550293,0.2686522006988525,0.2416713684797287,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8015460968017578,0.2139618992805481,0.2031416594982147,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8968424797058105,0.3019692301750183,0.2115560621023178,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7526233196258545,0.1772133111953735,0.1685192734003067,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7183217406272888,0.1522789895534515,0.688657820224762,285.872802734375,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.3988342285156,285.8729553222656,1.0,0.3531425595283508,1.0,1.0,0.0,1.0,-1.8166329860687256,1.816630363464356,2.6632551453076303e-06,1.396171808242798,0.683735191822052,0.683735191822052,0.0,63.86680221557617,55.0,15056.40625,-0.0,539.5059204101562,1.0,283.1499938964844,285.36627197265625,290.4757995605469,291.5355529785156,293.1499938964844,293.1499938964844,283.1499938964844,16886.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5559457540512085,1.0,0.0,0.0,1.6254115104675293,1.625417947769165,1.762869032972958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.428955078125,0.0,167.87156677246094,1895.4371337890625,0.0,711.831787109375,0.4315375387668609,1.0,0.0,3.0,1.0,0.0
12299520,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8616175651550293,0.2686522006988525,0.2416713684797287,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8015460968017578,0.2139618992805481,0.2031416594982147,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8968424797058105,0.3019692301750183,0.2115560621023178,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7526233196258545,0.1772133111953735,0.1685192734003067,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7183217406272888,0.1522789895534515,0.688657820224762,285.872802734375,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.3988342285156,285.8729553222656,1.0,0.3531425595283508,1.0,1.0,0.0,1.0,-1.8166329860687256,1.816630363464356,2.6632551453076303e-06,1.396171808242798,0.683735191822052,0.683735191822052,0.0,63.86680221557617,55.0,15056.40625,-0.0,539.5059204101562,1.0,283.1499938964844,285.36627197265625,290.4757995605469,291.5355529785156,293.1499938964844,293.1499938964844,283.1499938964844,16886.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5559457540512085,1.0,0.0,0.0,1.6254115104675293,1.625417947769165,1.762869032972958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.428955078125,0.0,167.87156677246094,1895.4371337890625,0.0,711.831787109375,0.4315375387668609,1.0,0.0,3.0,1.0,0.0
12299580,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8893455266952515,0.2734890580177307,0.2457568943500518,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8262439370155334,0.2178644984960556,0.2065562754869461,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.9251399636268616,0.304568737745285,0.213171511888504,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.7768206000328064,0.180791437625885,0.1716348677873611,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.7392644286155701,0.1549654901027679,0.6994491219520569,285.872314453125,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.408935546875,285.8722839355469,1.0,0.3513071835041046,1.0,1.0,0.0,1.0,-1.8442773818969729,1.844274640083313,2.742923925325158e-06,1.4177674055099487,0.6959497332572937,0.6959497332572937,0.0,58.537139892578125,43.0,15391.6298828125,-0.0,541.6449584960938,1.0,283.1499938964844,285.34912109375,290.49664306640625,291.5765380859375,293.1499938964844,293.1499938964844,283.1499938964844,16785.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.563215970993042,1.0,0.0,0.0,1.6748307943344116,1.6748374700546265,1.871695758381975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.035400390625,0.0,179.72825622558594,1895.4371337890625,0.0,743.9266967773438,0.4415143430233001,1.0,0.0,3.0,1.0,0.0
12299640,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8893455266952515,0.2734890580177307,0.2457568943500518,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8262439370155334,0.2178644984960556,0.2065562754869461,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.9251399636268616,0.304568737745285,0.213171511888504,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.7768206000328064,0.180791437625885,0.1716348677873611,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.7392644286155701,0.1549654901027679,0.6994491219520569,285.872314453125,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.408935546875,285.8722839355469,1.0,0.3513071835041046,1.0,1.0,0.0,1.0,-1.8442773818969729,1.844274640083313,2.742923925325158e-06,1.4177674055099487,0.6959497332572937,0.6959497332572937,0.0,58.537139892578125,43.0,15391.6298828125,-0.0,541.6449584960938,1.0,283.1499938964844,285.34912109375,290.49664306640625,291.5765380859375,293.1499938964844,293.1499938964844,283.1499938964844,16785.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.563215970993042,1.0,0.0,0.0,1.6748307943344116,1.6748374700546265,1.871695758381975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.035400390625,0.0,179.72825622558594,1895.4371337890625,0.0,743.9266967773438,0.4415143430233001,1.0,0.0,3.0,1.0,0.0
12299700,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.9100239872932434,0.2759365141391754,0.2477912753820419,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.8434864282608032,0.2198644578456878,0.2082729637622833,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.9472846388816832,0.3059053719043731,0.2139779329299926,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712463378906,0.7947793006896973,0.1826236099004745,0.173196479678154,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.87127685546875,0.7547995448112488,0.1563510596752166,0.7048609852790833,285.8712158203125,284.9556579589844,294.1451110839844,287.4706115722656,294.1434631347656,297.4139099121094,285.8711242675781,1.0,0.3495499491691589,1.0,1.0,0.0,1.0,-1.8581234216690063,1.858120679855347,2.7833380045194644e-06,1.4285763502120972,0.7023641467094421,0.7023641467094421,0.0,54.95119857788086,43.0,15561.93359375,-0.0,539.8092651367188,1.0,283.1499938964844,285.33953857421875,290.5068664550781,291.5969543457031,293.1499938964844,293.1499938964844,283.1499938964844,16735.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.566838264465332,1.0,0.0,0.0,1.7008684873580933,1.7008752822875977,1.9303446663343493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.944580078125,0.0,186.233642578125,1895.4371337890625,0.0,760.4391479492188,0.4468180537223816,1.0,0.0,3.0,1.0,0.0
12299760,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.9392321705818176,0.2784020900726318,0.2498242855072021,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.866346538066864,0.2218962162733078,0.2100009769201278,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.9731388688087464,0.3072661459445953,0.2147872895002365,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.8171224594116211,0.1844841539859771,0.1747661530971527,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.7755477428436279,0.1577643007040023,0.7103083729743958,285.8697814941406,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,297.4188232421875,285.8697204589844,1.0,0.3473752737045288,1.0,1.0,0.0,1.0,-1.8720372915267944,1.8720344305038448,2.824293460435001e-06,1.4394338130950928,0.7085535526275635,0.7085535526275635,0.0,50.89335632324219,31.0,15733.1806640625,-0.0,536.468994140625,1.0,283.1499938964844,285.3296203613281,290.5170593261719,291.6173095703125,293.1499938964844,293.1499938964844,283.1499938964844,16701.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5704503059387207,1.0,0.0,0.0,1.7273476123809814,1.7273545265197754,1.990915876604049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.850341796875,0.0,193.08709716796875,1895.4371337890625,0.0,777.2578735351562,0.4522652328014374,1.0,0.0,3.0,1.0,0.0
12299820,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8590087890625,0.9951056838035583,0.283341497182846,0.2539638578891754,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.922648310661316,0.2260141968727111,0.2135742008686065,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9990000128746032,0.3112621903419494,0.2014994025230407,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.8655678033828735,0.1882499754428863,0.1780131012201309,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597412109375,0.8232791423797607,0.1606363654136657,0.7217075228691101,285.8590087890625,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.42742919921875,285.856689453125,1.0,0.341431975364685,1.0,1.0,0.0,1.0,-1.882953405380249,1.8829505443573,2.856935907402658e-06,1.4481439590454102,0.7206395864486694,0.7206395864486694,0.0,43.51227188110352,34.0,15979.8623046875,-0.0,520.3365478515625,1.0,283.1499938964844,285.3017883300781,290.5367736816406,291.6559753417969,293.1499938964844,293.1499938964844,283.1499938964844,16671.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5775579214096069,1.0,0.0,0.0,1.7802650928497314,1.7802722454071045,2.1147681650290906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.71044921875,0.0,207.48277282714844,1895.4371337890625,0.0,811.4036865234375,0.4633156657218933,1.0,0.0,3.0,1.0,0.0
12299880,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8590087890625,0.9951056838035583,0.283341497182846,0.2539638578891754,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.922648310661316,0.2260141968727111,0.2135742008686065,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9990000128746032,0.3112621903419494,0.2014994025230407,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.8655678033828735,0.1882499754428863,0.1780131012201309,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597412109375,0.8232791423797607,0.1606363654136657,0.7217075228691101,285.8590087890625,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.42742919921875,285.856689453125,1.0,0.341431975364685,1.0,1.0,0.0,1.0,-1.882953405380249,1.8829505443573,2.856935907402658e-06,1.4481439590454102,0.7206395864486694,0.7206395864486694,0.0,43.51227188110352,34.0,15979.8623046875,-0.0,520.3365478515625,1.0,283.1499938964844,285.3017883300781,290.5367736816406,291.6559753417969,293.1499938964844,293.1499938964844,283.1499938964844,16671.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5775579214096069,1.0,0.0,0.0,1.7802650928497314,1.7802722454071045,2.1147681650290906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.71044921875,0.0,207.48277282714844,1895.4371337890625,0.0,811.4036865234375,0.4633156657218933,1.0,0.0,3.0,1.0,0.0
12299940,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229675292969,0.9985893368721008,0.2903316020965576,0.241551011800766,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231201171875,0.9520270824432372,0.2301167845726013,0.2173518538475036,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229675292969,0.9985893368721008,0.3204546570777893,0.1878730058670044,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233642578125,0.8904545307159424,0.1919960081577301,0.1814581602811813,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236389160156,0.844584047794342,0.163560539484024,0.7342455983161926,285.8229064941406,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,297.44384765625,285.8207397460937,1.0,0.338166207075119,1.0,1.0,0.0,1.0,-1.8754115104675293,1.87540864944458,2.834181941580028e-06,1.4419974088668823,0.7320364713668823,0.7320364713668823,0.0,40.91683197021485,54.0,16085.869140625,-0.0,506.92816162109375,1.0,283.1499938964844,285.2541198730469,290.548828125,291.677978515625,293.1499938964844,293.1499938964844,283.1499938964844,16683.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5830874443054199,1.0,0.0,0.0,1.8321534395217896,1.8321608304977417,2.23984059743998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.12841796875,0.0,222.5007476806641,1895.4371337890625,0.0,838.954345703125,0.4743149280548095,1.0,0.0,3.0,1.0,0.0
12300000,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229675292969,0.9985893368721008,0.2903316020965576,0.241551011800766,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231201171875,0.9520270824432372,0.2301167845726013,0.2173518538475036,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229675292969,0.9985893368721008,0.3204546570777893,0.1878730058670044,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233642578125,0.8904545307159424,0.1919960081577301,0.1814581602811813,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236389160156,0.844584047794342,0.163560539484024,0.7342455983161926,285.8229064941406,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,297.44384765625,285.8207397460937,1.0,0.338166207075119,1.0,1.0,0.0,1.0,-1.8754115104675293,1.87540864944458,2.834181941580028e-06,1.4419974088668823,0.7320364713668823,0.7320364713668823,0.0,40.91683197021485,54.0,16085.869140625,-0.0,506.92816162109375,1.0,283.1499938964844,285.2541198730469,290.548828125,291.677978515625,293.1499938964844,293.1499938964844,283.1499938964844,16683.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5830874443054199,1.0,0.0,0.0,1.8321534395217896,1.8321608304977417,2.23984059743998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.12841796875,0.0,222.5007476806641,1895.4371337890625,0.0,838.954345703125,0.4743149280548095,1.0,0.0,3.0,1.0,0.0
12300060,297.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9985110759735109,0.296086311340332,0.2409505993127823,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.956699788570404,0.2327913790941238,0.2198476344347,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9985110759735109,0.3263924121856689,0.1874060183763504,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.8949416279792786,0.1944358348846435,0.1837374418973922,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.8483601212501526,0.1655574738979339,0.7429640889167786,285.8123779296875,284.95001220703125,294.3188171386719,287.5350036621094,294.3171691894531,297.4648132324219,285.81268310546875,1.0,0.3410650491714477,1.0,1.0,0.0,1.0,-1.8903065919876096,1.8903037309646609,2.8780104912584648e-06,1.4532692432403564,0.7392811179161072,0.7392811179161072,0.0,41.18684768676758,54.0,16268.6728515625,-0.0,517.88818359375,1.0,283.1499938964844,285.2365417480469,290.5553283691406,291.6905212402344,293.1499938964844,293.1499938964844,283.1499938964844,16693.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854194760322571,1.0,0.0,0.0,1.864784240722656,1.8647918701171875,2.3203344312605625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.2744140625,0.0,232.34671020507807,1895.4371337890625,0.0,850.8377685546875,0.4812758564949035,1.0,0.0,3.0,1.0,0.0
12300120,297.5511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.99887877702713,0.2989153563976288,0.2439474910497665,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81573486328125,0.9552512168884276,0.2343320846557617,0.2212970554828643,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.99887877702713,0.3291719555854797,0.1897369474172592,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81561279296875,0.8938262462615967,0.1958388239145279,0.1850611716508865,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155212402344,0.8473206162452698,0.1667256504297256,0.7481710314750671,285.8158264160156,284.95001220703125,294.3388061523437,287.5423583984375,294.3371887207031,297.4741516113281,285.817138671875,1.0,0.3441914916038513,1.0,1.0,0.0,1.0,-1.906276106834412,1.9062732458114624,2.925853095803177e-06,1.4656521081924438,0.7434725165367126,0.7434725165367126,0.0,41.9508171081543,74.0,16426.037109375,-0.0,531.349853515625,1.0,283.1499938964844,285.2345886230469,290.561279296875,291.7020568847656,293.1499938964844,293.1499938964844,283.1499938964844,16692.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5866774320602417,1.0,0.0,0.0,1.883178472518921,1.8831862211227417,2.366335820624954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.1142578125,0.0,238.008544921875,1895.4371337890625,0.0,857.3139038085938,0.4851987957954407,1.0,0.0,3.0,1.0,0.0
12300180,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.849365234375,0.9990000128746032,0.3041316568851471,0.2622390985488891,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490600585937,0.9380323886871338,0.2387728244066238,0.2255269885063171,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.849365234375,0.9990000128746032,0.3341073095798492,0.2039637565612793,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487243652344,0.8795539140701294,0.1998712569475174,0.1889190077781677,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.848388671875,0.8347017765045166,0.1700453758239746,0.7634165287017822,285.849365234375,284.95001220703125,294.3944396972656,287.5628662109375,294.3928527832031,297.4818420410156,285.8526916503906,1.0,0.3578891456127167,1.0,1.0,0.0,1.0,-1.973326206207276,1.9733229875564573,3.131962785118958e-06,1.5178581476211548,0.755653440952301,0.755653440952301,0.0,46.19063568115234,94.0,17022.72265625,-0.0,593.625244140625,1.0,283.1499938964844,285.2492980957031,290.5903015136719,291.7564392089844,293.1499938964844,293.1499938964844,283.1499938964844,16668.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5918810367584229,1.0,0.0,0.0,1.934945821762085,1.9349536895751955,2.498221931546141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.57763671875,0.0,254.3951110839844,1895.4371337890625,0.0,884.5993041992188,0.4962424635887146,1.0,0.0,3.0,1.0,0.0
12300240,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.849365234375,0.9990000128746032,0.3041316568851471,0.2622390985488891,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490600585937,0.9380323886871338,0.2387728244066238,0.2255269885063171,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.849365234375,0.9990000128746032,0.3341073095798492,0.2039637565612793,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487243652344,0.8795539140701294,0.1998712569475174,0.1889190077781677,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.848388671875,0.8347017765045166,0.1700453758239746,0.7634165287017822,285.849365234375,284.95001220703125,294.3944396972656,287.5628662109375,294.3928527832031,297.4818420410156,285.8526916503906,1.0,0.3578891456127167,1.0,1.0,0.0,1.0,-1.973326206207276,1.9733229875564573,3.131962785118958e-06,1.5178581476211548,0.755653440952301,0.755653440952301,0.0,46.19063568115234,94.0,17022.72265625,-0.0,593.625244140625,1.0,283.1499938964844,285.2492980957031,290.5903015136719,291.7564392089844,293.1499938964844,293.1499938964844,283.1499938964844,16668.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5918810367584229,1.0,0.0,0.0,1.934945821762085,1.9349536895751955,2.498221931546141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.57763671875,0.0,254.3951110839844,1895.4371337890625,0.0,884.5993041992188,0.4962424635887146,1.0,0.0,3.0,1.0,0.0
12300300,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763122558594,0.9977514147758484,0.3051088750362396,0.2742582857608795,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758850097656,0.92203551530838,0.241079181432724,0.2277657836675644,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763427734375,0.9990000128746032,0.3349117636680603,0.2153513431549072,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8755187988281,0.8667682409286499,0.201959803700447,0.1909587681293487,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8750915527344,0.8233813047409058,0.1716987341642379,0.771289050579071,285.87628173828125,284.95001220703125,294.4223327636719,287.5731201171875,294.4207763671875,297.4747619628906,285.8801574707031,1.0,0.3671063482761383,1.0,1.0,0.0,1.0,-2.016235828399658,2.01623272895813,3.268164164182963e-06,1.5513814687728882,0.7620963454246521,0.7620963454246521,0.0,49.62532043457031,94.0,17390.16015625,-0.0,637.9891357421875,1.0,283.1499938964844,285.26495361328125,290.6102600097656,291.7946472167969,293.1499938964844,293.1499938964844,283.1499938964844,16645.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5960662364959717,1.0,0.0,0.0,1.9614381790161133,1.9614461660385127,2.567099102179782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.70361328125,0.0,263.0497436523437,1895.4371337890625,0.0,907.133056640625,0.5018993616104126,1.0,0.0,3.0,1.0,0.0
12300360,297.5232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022521972656,0.975371241569519,0.3062989115715027,0.2752744853496551,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90191650390625,0.8969162106513977,0.2434115707874298,0.2301199287176132,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023742675781,0.9990000128746032,0.3339594900608063,0.2339967787265777,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015808105469,0.8458406329154968,0.2040670365095138,0.1931061297655105,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012451171875,0.8034570813179016,0.173308327794075,0.7793931365013123,285.9022521972656,284.95001220703125,294.4502868652344,287.5834045410156,294.4487609863281,297.46533203125,285.90545654296875,1.0,0.377239316701889,1.0,1.0,0.0,1.0,-2.0548481941223145,2.054844617843628,3.393520501049352e-06,1.5815986394882202,0.7687077522277832,0.7687077522277832,0.0,54.90841293334961,112.0,17736.3671875,-0.0,687.2042236328125,1.0,283.1499938964844,285.2789001464844,290.631591796875,291.8365783691406,293.1499938964844,293.1499938964844,283.1499938964844,16620.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6014434695243835,1.0,0.0,0.0,1.98839008808136,1.988398194313049,2.6381323436908133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.025390625,0.0,272.06353759765625,1895.4371337890625,0.0,936.8675537109376,0.5076649785041809,1.0,0.0,3.0,1.0,0.0
12300420,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.9003353118896484,0.3103145956993103,0.2790735065937042,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.836081862449646,0.2479810714721679,0.2350916713476181,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187927246094,0.92469584941864,0.332445740699768,0.2332788407802581,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.7901430726051331,0.2081780433654785,0.1976512372493744,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186096191406,0.7482134103775024,0.1763399690389633,0.7962185144424438,285.91876220703125,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4635925292969,285.91943359375,1.0,0.3968096673488617,1.0,1.0,0.0,1.0,-2.0901448726654053,2.090141534805298,3.510596116029774e-06,1.6093697547912598,0.781777024269104,0.781777024269104,0.0,71.92474365234375,115.0,18158.537109375,-0.0,777.0813598632812,1.0,283.1499938964844,285.27557373046875,290.6646423339844,291.9051513671875,293.1499938964844,293.1499938964844,283.1499938964844,16595.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6139422655105591,1.0,0.0,0.0,2.0426836013793945,2.042691946029663,2.784168771086115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.04345703125,0.0,291.00469970703125,1895.4371337890625,0.0,1009.1681518554688,0.5193667411804199,1.0,0.0,3.0,1.0,0.0
12300480,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.9003353118896484,0.3103145956993103,0.2790735065937042,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.836081862449646,0.2479810714721679,0.2350916713476181,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187927246094,0.92469584941864,0.332445740699768,0.2332788407802581,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.7901430726051331,0.2081780433654785,0.1976512372493744,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186096191406,0.7482134103775024,0.1763399690389633,0.7962185144424438,285.91876220703125,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4635925292969,285.91943359375,1.0,0.3968096673488617,1.0,1.0,0.0,1.0,-2.0901448726654053,2.090141534805298,3.510596116029774e-06,1.6093697547912598,0.781777024269104,0.781777024269104,0.0,71.92474365234375,115.0,18158.537109375,-0.0,777.0813598632812,1.0,283.1499938964844,285.27557373046875,290.6646423339844,291.9051513671875,293.1499938964844,293.1499938964844,283.1499938964844,16595.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6139422655105591,1.0,0.0,0.0,2.0426836013793945,2.042691946029663,2.784168771086115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.04345703125,0.0,291.00469970703125,1895.4371337890625,0.0,1009.1681518554688,0.5193667411804199,1.0,0.0,3.0,1.0,0.0
12300540,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8695811033248901,0.3149927258491516,0.2835879325866699,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277038574219,0.8107065558433533,0.2525161504745483,0.239818200469017,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8872957825660706,0.3336027562618255,0.2340714037418365,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.7647131085395813,0.2122477442026138,0.201945349574089,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275817871094,0.7256051301956177,0.17935211956501,0.8118170499801636,285.9277648925781,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.467529296875,285.9284362792969,1.0,0.4115681052207947,1.0,1.0,0.0,1.0,-2.1260874271392822,2.126083850860596,3.6314522731117904e-06,1.637291431427002,0.7948732376098633,0.7948732376098633,0.0,84.35997772216797,118.0,18572.4140625,-0.0,853.900146484375,1.0,283.1499938964844,285.2677917480469,290.6800842285156,291.9488525390625,293.1499938964844,293.1499938964844,283.1499938964844,16588.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251683235168457,1.0,0.0,0.0,2.09680724143982,2.096816062927246,2.933664404736192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.94384765625,0.0,310.8965148925781,1895.4371337890625,0.0,1077.7216796875,0.5311252474784851,1.0,0.0,3.0,1.0,0.0
12300600,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8695811033248901,0.3149927258491516,0.2835879325866699,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277038574219,0.8107065558433533,0.2525161504745483,0.239818200469017,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8872957825660706,0.3336027562618255,0.2340714037418365,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.7647131085395813,0.2122477442026138,0.201945349574089,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275817871094,0.7256051301956177,0.17935211956501,0.8118170499801636,285.9277648925781,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.467529296875,285.9284362792969,1.0,0.4115681052207947,1.0,1.0,0.0,1.0,-2.1260874271392822,2.126083850860596,3.6314522731117904e-06,1.637291431427002,0.7948732376098633,0.7948732376098633,0.0,84.35997772216797,118.0,18572.4140625,-0.0,853.900146484375,1.0,283.1499938964844,285.2677917480469,290.6800842285156,291.9488525390625,293.1499938964844,293.1499938964844,283.1499938964844,16588.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251683235168457,1.0,0.0,0.0,2.09680724143982,2.096816062927246,2.933664404736192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.94384765625,0.0,310.8965148925781,1895.4371337890625,0.0,1077.7216796875,0.5311252474784851,1.0,0.0,3.0,1.0,0.0
12300660,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8546123504638672,0.3198687732219696,0.2882134020328522,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.937744140625,0.7971805334091187,0.2571058571338653,0.2444431334733963,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8689249753952026,0.3358557820320129,0.235718548297882,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376525878906,0.752727746963501,0.2163572609424591,0.206125408411026,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375915527344,0.7141879796981812,0.1824492663145065,0.8270798921585083,285.93780517578125,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4701843261719,285.93853759765625,1.0,0.4234631657600403,1.0,1.0,0.0,1.0,-2.162527322769165,2.1625237464904785,3.7561987937806407e-06,1.6655758619308472,0.8081100583076477,0.8081100583076477,0.0,93.40025329589844,121.0,18991.884765625,-0.0,921.1666870117188,1.0,283.1499938964844,285.26129150390625,290.691650390625,291.9853515625,293.1499938964844,293.1499938964844,283.1499938964844,16590.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343514919281006,1.0,0.0,0.0,2.1506237983703613,2.150632858276367,3.086186950440606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.31201171875,0.0,331.65875244140625,1895.4371337890625,0.0,1136.233154296875,0.5428808927536011,1.0,0.0,3.0,1.0,0.0
12300720,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8546123504638672,0.3198687732219696,0.2882134020328522,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.937744140625,0.7971805334091187,0.2571058571338653,0.2444431334733963,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8689249753952026,0.3358557820320129,0.235718548297882,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376525878906,0.752727746963501,0.2163572609424591,0.206125408411026,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375915527344,0.7141879796981812,0.1824492663145065,0.8270798921585083,285.93780517578125,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4701843261719,285.93853759765625,1.0,0.4234631657600403,1.0,1.0,0.0,1.0,-2.162527322769165,2.1625237464904785,3.7561987937806407e-06,1.6655758619308472,0.8081100583076477,0.8081100583076477,0.0,93.40025329589844,121.0,18991.884765625,-0.0,921.1666870117188,1.0,283.1499938964844,285.26129150390625,290.691650390625,291.9853515625,293.1499938964844,293.1499938964844,283.1499938964844,16590.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343514919281006,1.0,0.0,0.0,2.1506237983703613,2.150632858276367,3.086186950440606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.31201171875,0.0,331.65875244140625,1895.4371337890625,0.0,1136.233154296875,0.5428808927536011,1.0,0.0,3.0,1.0,0.0
12300780,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8467521667480469,0.3248310387134552,0.2928493916988373,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.948974609375,0.7901262640953064,0.2617827653884887,0.2490577101707458,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.858582615852356,0.3386194109916687,0.2377354353666305,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94891357421875,0.7468137145042419,0.2205374389886856,0.2102798521518707,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.7078354358673096,0.1856410205364227,0.8423531651496887,285.9490661621094,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4734191894531,285.9498596191406,1.0,0.4335021376609802,1.0,1.0,0.0,1.0,-2.199394941329956,2.199390888214112,3.884702891809866e-06,1.6941847801208496,0.8215051889419556,0.8215051889419556,0.0,100.28190612792967,109.0,19416.6484375,-0.0,982.888427734375,1.0,283.1499938964844,285.2561340332031,290.7064208984375,292.0240478515625,293.1499938964844,293.1499938964844,283.1499938964844,16598.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6422330141067505,1.0,0.0,0.0,2.2039194107055664,2.2039289474487305,3.241043202706351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.892578125,0.0,353.2070007324219,1895.4371337890625,0.0,1188.1297607421875,0.5545784831047058,1.0,0.0,3.0,1.0,0.0
12300840,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8467521667480469,0.3248310387134552,0.2928493916988373,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.948974609375,0.7901262640953064,0.2617827653884887,0.2490577101707458,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.858582615852356,0.3386194109916687,0.2377354353666305,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94891357421875,0.7468137145042419,0.2205374389886856,0.2102798521518707,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.7078354358673096,0.1856410205364227,0.8423531651496887,285.9490661621094,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4734191894531,285.9498596191406,1.0,0.4335021376609802,1.0,1.0,0.0,1.0,-2.199394941329956,2.199390888214112,3.884702891809866e-06,1.6941847801208496,0.8215051889419556,0.8215051889419556,0.0,100.28190612792967,109.0,19416.6484375,-0.0,982.888427734375,1.0,283.1499938964844,285.2561340332031,290.7064208984375,292.0240478515625,293.1499938964844,293.1499938964844,283.1499938964844,16598.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6422330141067505,1.0,0.0,0.0,2.2039194107055664,2.2039289474487305,3.241043202706351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.892578125,0.0,353.2070007324219,1895.4371337890625,0.0,1188.1297607421875,0.5545784831047058,1.0,0.0,3.0,1.0,0.0
12300900,297.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.8482344150543213,0.3273366093635559,0.2950909435749054,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547424316406,0.7919664978981018,0.2641587853431701,0.2512949407100677,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.8591816425323486,0.3401105403900146,0.2387564778327942,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546813964844,0.7485527992248535,0.2226589769124984,0.2122812420129776,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95458984375,0.7094351649284363,0.1872733533382415,0.8496572971343994,285.9548034667969,284.95001220703125,294.705078125,287.6772766113281,294.7036437988281,297.4751892089844,285.9555358886719,1.0,0.4360170066356659,1.0,1.0,0.0,1.0,-2.217179298400879,2.2171754837036133,3.947549430449726e-06,1.7080025672912598,0.82826167345047,0.82826167345047,0.0,101.0923309326172,109.0,19626.091796875,-0.0,1003.8612670898438,1.0,283.1499938964844,285.2537536621094,290.7153625488281,292.04498291015625,293.1499938964844,293.1499938964844,283.1499938964844,16604.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6459529399871826,1.0,0.0,0.0,2.230306625366211,2.230316162109375,3.3191165016432933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.0703125,0.0,364.24652099609375,1895.4371337890625,0.0,1213.1463623046875,0.5603904128074646,1.0,0.0,3.0,1.0,0.0
12300960,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96026611328125,0.8528391718864441,0.3298648595809936,0.2972915172576904,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.960205078125,0.7968985438346863,0.2665677070617676,0.2534981369972229,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96026611328125,0.863052248954773,0.3416590392589569,0.239774540066719,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96014404296875,0.7530269622802734,0.2248097062110901,0.2142449766397476,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9600524902344,0.7136922478675842,0.1889372915029525,0.856795072555542,285.96026611328125,284.95001220703125,294.7338256835937,287.6879272460937,294.7323913574219,297.47705078125,285.96099853515625,1.0,0.4374623596668243,1.0,1.0,0.0,1.0,-2.234624147415161,2.2346200942993164,4.009693839179818e-06,1.7215415239334106,0.8350517153739929,0.8350517153739929,0.0,100.32780456542967,97.0,19833.173828125,-0.0,1018.7798461914062,1.0,283.1499938964844,285.2512512207031,290.7250366210937,292.0666198730469,293.1499938964844,293.1499938964844,283.1499938964844,16612.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6496124863624573,1.0,0.0,0.0,2.2564735412597656,2.2564830780029297,3.397456111997599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4312.3154296875,0.0,375.4416809082031,1895.4371337890625,0.0,1238.07666015625,0.5661680698394775,1.0,0.0,3.0,1.0,0.0
