time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12301020,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8694961667060852,0.334986537694931,0.3016334772109985,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.8135039210319519,0.2714879512786865,0.2578751742839813,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8784407377243042,0.3448952138423919,0.2418234795331955,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714660644531,0.7685855031013489,0.229203313589096,0.2181333005428314,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.727465808391571,0.1923634707927703,0.8709152340888977,285.9715881347656,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4811706542969,285.97235107421875,1.0,0.4379753768444061,1.0,1.0,0.0,1.0,-2.2691898345947266,2.2691855430603027,4.1343519114889205e-06,1.748365879058838,0.8487480282783508,0.8487480282783508,0.0,95.6595458984375,85.0,20246.234375,-0.0,1036.7078857421875,1.0,283.1499938964844,285.2469482421875,290.74566650390625,292.111328125,293.1499938964844,293.1499938964844,283.1499938964844,16632.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6568495631217957,1.0,0.0,0.0,2.3080649375915527,2.308074951171875,3.554589511622908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.17333984375,0.0,398.2466430664063,1895.4371337890625,0.0,1288.291015625,0.577597975730896,1.0,0.0,3.0,1.0,0.0
12301080,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8694961667060852,0.334986537694931,0.3016334772109985,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.8135039210319519,0.2714879512786865,0.2578751742839813,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8784407377243042,0.3448952138423919,0.2418234795331955,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714660644531,0.7685855031013489,0.229203313589096,0.2181333005428314,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.727465808391571,0.1923634707927703,0.8709152340888977,285.9715881347656,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4811706542969,285.97235107421875,1.0,0.4379753768444061,1.0,1.0,0.0,1.0,-2.2691898345947266,2.2691855430603027,4.1343519114889205e-06,1.748365879058838,0.8487480282783508,0.8487480282783508,0.0,95.6595458984375,85.0,20246.234375,-0.0,1036.7078857421875,1.0,283.1499938964844,285.2469482421875,290.74566650390625,292.111328125,293.1499938964844,293.1499938964844,283.1499938964844,16632.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6568495631217957,1.0,0.0,0.0,2.3080649375915527,2.308074951171875,3.554589511622908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.17333984375,0.0,398.2466430664063,1895.4371337890625,0.0,1288.291015625,0.577597975730896,1.0,0.0,3.0,1.0,0.0
12301140,297.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8963620662689209,0.3401844501495361,0.3059375882148742,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.8372867703437805,0.2765405774116516,0.262263685464859,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839782714844,0.9040091633796692,0.3482823371887207,0.2438995540142059,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.7932653427124023,0.2337160259485244,0.2220207601785659,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.7484548091888428,0.1959155052900314,0.885064959526062,285.98394775390625,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4856262207031,285.9847717285156,1.0,0.436382532119751,1.0,1.0,0.0,1.0,-2.3037915229797363,2.3037872314453125,4.261174126440892e-06,1.7752206325531006,0.8626158833503723,0.8626158833503723,0.0,88.08837890625,73.0,20661.158203125,-0.0,1043.662353515625,1.0,283.1499938964844,285.24395751953125,290.76715087890625,292.1571655273437,293.1499938964844,293.1499938964844,283.1499938964844,16657.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6640498042106628,1.0,0.0,0.0,2.3585383892059326,2.358548879623413,3.7117547435627785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.50341796875,0.0,421.5149536132813,1895.4371337890625,0.0,1339.4193115234375,0.5888253450393677,1.0,0.0,3.0,1.0,0.0
12301200,297.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8963620662689209,0.3401844501495361,0.3059375882148742,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.8372867703437805,0.2765405774116516,0.262263685464859,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839782714844,0.9040091633796692,0.3482823371887207,0.2438995540142059,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.7932653427124023,0.2337160259485244,0.2220207601785659,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.7484548091888428,0.1959155052900314,0.885064959526062,285.98394775390625,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4856262207031,285.9847717285156,1.0,0.436382532119751,1.0,1.0,0.0,1.0,-2.3037915229797363,2.3037872314453125,4.261174126440892e-06,1.7752206325531006,0.8626158833503723,0.8626158833503723,0.0,88.08837890625,73.0,20661.158203125,-0.0,1043.662353515625,1.0,283.1499938964844,285.24395751953125,290.76715087890625,292.1571655273437,293.1499938964844,293.1499938964844,283.1499938964844,16657.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6640498042106628,1.0,0.0,0.0,2.3585383892059326,2.358548879623413,3.7117547435627785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.50341796875,0.0,421.5149536132813,1895.4371337890625,0.0,1339.4193115234375,0.5888253450393677,1.0,0.0,3.0,1.0,0.0
12301260,297.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.924182951450348,0.3437954485416412,0.3089564442634582,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934997558594,0.8606001138687134,0.2800761461257934,0.2653703689575195,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.931714415550232,0.3506249785423279,0.2453592270612716,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.993408203125,0.8164761662483215,0.2368529140949249,0.2247582972049713,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.7695561051368713,0.1983603835105896,0.8949708342552185,285.9935607910156,284.95001220703125,294.8937683105469,287.7481384277344,294.89227294921875,297.4873352050781,285.994384765625,1.0,0.4343964457511902,1.0,1.0,0.0,1.0,-2.3280930519104004,2.328088760375977,4.351502866484225e-06,1.7941081523895264,0.8727163076400757,0.8727163076400757,0.0,81.5555648803711,73.0,20959.455078125,-0.0,1043.7557373046875,1.0,283.1499938964844,285.2426147460937,290.78326416015625,292.1907653808594,293.1499938964844,293.1499938964844,283.1499938964844,16678.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690976619720459,1.0,0.0,0.0,2.394107818603516,2.394118309020996,3.824553687081789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.03125,0.0,438.4931335449219,1895.4371337890625,0.0,1375.9373779296875,0.5967620611190796,1.0,0.0,3.0,1.0,0.0
12301320,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.937412679195404,0.3451310396194458,0.3100692927837372,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99713134765625,0.8713656663894653,0.2813829481601715,0.2665171325206756,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.9443666338920592,0.3514723777770996,0.2458836734294891,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970703125,0.826099157333374,0.2380011081695556,0.2257586419582367,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.7792341113090515,0.1992363929748535,0.8985105752944946,285.9972229003906,284.95001220703125,294.91162109375,287.7554016113281,294.9100952148437,297.4872741699219,285.9979858398437,1.0,0.4334661662578583,1.0,1.0,0.0,1.0,-2.3368921279907227,2.336887836456299,4.384462499729125e-06,1.80095112323761,0.8766677975654602,0.8766677975654602,0.0,78.90178680419922,61.0,21072.689453125,-0.0,1042.6239013671875,1.0,283.1499938964844,285.2420349121094,290.7899169921875,292.2040405273437,293.1499938964844,293.1499938964844,283.1499938964844,16686.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709849238395691,1.0,0.0,0.0,2.4077515602111816,2.407762050628662,3.868269118356693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4388.24365234375,0.0,445.1354370117188,1895.4371337890625,0.0,1389.7301025390625,0.5998116135597229,1.0,0.0,3.0,1.0,0.0
12301380,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.98805433511734,0.3497012555599212,0.31381556391716,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.921557605266571,0.2858398556709289,0.270365297794342,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0094299316406,0.991829752922058,0.3543191850185394,0.2475936710834503,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.8694296479225159,0.2418725341558456,0.2290663570165634,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.8214257955551147,0.2021138668060302,0.9098069667816162,286.0093994140625,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4850769042969,286.0101318359375,1.0,0.4295328557491302,1.0,1.0,0.0,1.0,-2.3656160831451416,2.3656115531921387,4.492935204325477e-06,1.823272705078125,0.890876054763794,0.890876054763794,0.0,69.010986328125,64.0,21464.388671875,-0.0,1033.8592529296875,1.0,283.1499938964844,285.239501953125,290.81591796875,292.2528381347656,293.1499938964844,293.1499938964844,283.1499938964844,16722.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6773372292518616,1.0,0.0,0.0,2.455524206161499,2.4555351734161377,4.023294479793549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.00927734375,0.0,468.9714660644531,1895.4371337890625,0.0,1436.69970703125,0.6105119585990906,1.0,0.0,3.0,1.0,0.0
12301440,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.98805433511734,0.3497012555599212,0.31381556391716,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.921557605266571,0.2858398556709289,0.270365297794342,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0094299316406,0.991829752922058,0.3543191850185394,0.2475936710834503,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.8694296479225159,0.2418725341558456,0.2290663570165634,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.8214257955551147,0.2021138668060302,0.9098069667816162,286.0093994140625,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4850769042969,286.0101318359375,1.0,0.4295328557491302,1.0,1.0,0.0,1.0,-2.3656160831451416,2.3656115531921387,4.492935204325477e-06,1.823272705078125,0.890876054763794,0.890876054763794,0.0,69.010986328125,64.0,21464.388671875,-0.0,1033.8592529296875,1.0,283.1499938964844,285.239501953125,290.81591796875,292.2528381347656,293.1499938964844,293.1499938964844,283.1499938964844,16722.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6773372292518616,1.0,0.0,0.0,2.455524206161499,2.4555351734161377,4.023294479793549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.00927734375,0.0,468.9714660644531,1895.4371337890625,0.0,1436.69970703125,0.6105119585990906,1.0,0.0,3.0,1.0,0.0
12301500,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.9990000128746032,0.3519180417060852,0.3148176968097687,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.9397433996200562,0.2879664599895477,0.2722978293895721,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.9990000128746032,0.3558309674263,0.2451359778642654,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.8844166994094849,0.2436956912279129,0.2307182550430297,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143737792969,0.8341384530067444,0.2034270018339157,0.9153870940208436,286.0144348144531,284.95001220703125,295.01470947265625,287.8001708984375,295.01300048828125,297.4833679199219,286.01446533203125,1.0,0.4290792942047119,1.0,1.0,0.0,1.0,-2.374265432357788,2.374260902404785,4.52631729785935e-06,1.830237627029419,0.8980249762535095,0.8980249762535095,0.0,66.63176727294922,64.0,21629.75390625,-0.0,1033.8514404296875,1.0,283.1499938964844,285.2369079589844,290.8304138183594,292.2781066894531,293.1499938964844,293.1499938964844,283.1499938964844,16741.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6802878379821777,1.0,0.0,0.0,2.4788191318511963,2.478830099105835,4.09999216799406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.373046875,0.0,480.9254150390625,1895.4371337890625,0.0,1458.7967529296875,0.6157417893409729,1.0,0.0,3.0,1.0,0.0
12301560,297.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126647949219,0.9990000128746032,0.3546172380447387,0.310768574476242,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126953125,0.94729083776474,0.2900157868862152,0.2742305696010589,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126647949219,0.9990000128746032,0.3579804897308349,0.2417088896036148,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127258300781,0.8908568620681763,0.2454361766576767,0.232364222407341,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01275634765625,0.8394041061401367,0.2046533524990081,0.9209077954292296,286.0126647949219,284.95001220703125,295.0516662597656,287.8171081542969,295.0498962402344,297.484130859375,286.0124816894531,1.0,0.4289045035839081,1.0,1.0,0.0,1.0,-2.376845121383667,2.376840591430664,4.536017513601109e-06,1.8321620225906368,0.9050928950309752,0.9050928950309752,0.0,65.89212799072266,67.0,21746.544921875,-0.0,1033.3721923828125,1.0,283.1499938964844,285.2291564941406,290.84503173828125,292.3013000488281,293.1499938964844,293.1499938964844,283.1499938964844,16765.36328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6829756498336792,1.0,0.0,0.0,2.5016183853149414,2.501629590988159,4.175759045210725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.8701171875,0.0,492.8527526855469,1895.4371337890625,0.0,1479.0777587890625,0.6238704919815063,1.0,0.0,3.0,1.0,0.0
12301620,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3612158894538879,0.3056024610996246,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.9577550888061525,0.2939335405826568,0.2779385447502136,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3631125390529632,0.2376908063888549,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.900120735168457,0.24872687458992,0.2354879975318908,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.8468431830406189,0.2069193422794342,0.9311497807502748,285.99676513671875,284.95001220703125,295.1289978027344,287.8537292480469,295.12713623046875,297.4938049316406,285.9964599609375,1.0,0.4297990202903747,1.0,1.0,0.0,1.0,-2.386317253112793,2.38631272315979,4.572042598738335e-06,1.8393980264663696,0.9189257025718688,0.9189257025718688,0.0,65.24173736572266,85.0,22060.58203125,-0.0,1041.0098876953125,1.0,283.1499938964844,285.197021484375,290.8769226074219,292.3508605957031,293.1499938964844,293.1499938964844,283.1499938964844,17260.802734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876232624053955,1.0,0.0,0.0,2.57823133468628,2.5782432556152344,4.435444225237007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.74560546875,0.0,536.6433715820312,1895.4371337890625,0.0,1514.48046875,0.6421820521354675,1.0,0.0,3.0,1.0,0.0
12301680,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3612158894538879,0.3056024610996246,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.9577550888061525,0.2939335405826568,0.2779385447502136,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3631125390529632,0.2376908063888549,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.900120735168457,0.24872687458992,0.2354879975318908,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.8468431830406189,0.2069193422794342,0.9311497807502748,285.99676513671875,284.95001220703125,295.1289978027344,287.8537292480469,295.12713623046875,297.4938049316406,285.9964599609375,1.0,0.4297990202903747,1.0,1.0,0.0,1.0,-2.386317253112793,2.38631272315979,4.572042598738335e-06,1.8393980264663696,0.9189257025718688,0.9189257025718688,0.0,65.24173736572266,85.0,22060.58203125,-0.0,1041.0098876953125,1.0,283.1499938964844,285.197021484375,290.8769226074219,292.3508605957031,293.1499938964844,293.1499938964844,283.1499938964844,17260.802734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876232624053955,1.0,0.0,0.0,2.57823133468628,2.5782432556152344,4.435444225237007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.74560546875,0.0,536.6433715820312,1895.4371337890625,0.0,1514.48046875,0.6421820521354675,1.0,0.0,3.0,1.0,0.0
12301740,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3666683435440063,0.3148621618747711,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.9520036578178406,0.2977419197559356,0.2816036641597748,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3673403263092041,0.2448927760124206,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945068359375,0.8949044942855835,0.2518901824951172,0.2385542541742324,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.8416838645935059,0.2090469002723693,0.9410974383354188,285.99468994140625,284.95001220703125,295.21051025390625,287.8936767578125,295.2085876464844,297.4964904785156,285.9958801269531,1.0,0.4381586611270904,1.0,1.0,0.0,1.0,-2.4260950088500977,2.426090240478516,4.725017333839787e-06,1.8698225021362305,0.932788908481598,0.932788908481598,0.0,68.19209289550781,103.0,22609.107421875,-0.0,1097.15576171875,1.0,283.1499938964844,285.1750183105469,290.91766357421875,292.4161682128906,293.1499938964844,293.1499938964844,283.1499938964844,17966.7265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6922714114189148,1.0,0.0,0.0,2.6685500144958496,2.668562650680542,4.751645690248553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.44775390625,0.0,592.1704711914062,1895.4371337890625,0.0,1550.302490234375,0.6638329029083252,1.0,0.0,3.0,1.0,0.0
12301800,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3666683435440063,0.3148621618747711,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.9520036578178406,0.2977419197559356,0.2816036641597748,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3673403263092041,0.2448927760124206,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945068359375,0.8949044942855835,0.2518901824951172,0.2385542541742324,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.8416838645935059,0.2090469002723693,0.9410974383354188,285.99468994140625,284.95001220703125,295.21051025390625,287.8936767578125,295.2085876464844,297.4964904785156,285.9958801269531,1.0,0.4381586611270904,1.0,1.0,0.0,1.0,-2.4260950088500977,2.426090240478516,4.725017333839787e-06,1.8698225021362305,0.932788908481598,0.932788908481598,0.0,68.19209289550781,103.0,22609.107421875,-0.0,1097.15576171875,1.0,283.1499938964844,285.1750183105469,290.91766357421875,292.4161682128906,293.1499938964844,293.1499938964844,283.1499938964844,17966.7265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6922714114189148,1.0,0.0,0.0,2.6685500144958496,2.668562650680542,4.751645690248553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.44775390625,0.0,592.1704711914062,1895.4371337890625,0.0,1550.302490234375,0.6638329029083252,1.0,0.0,3.0,1.0,0.0
12301860,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.988266110420227,0.3684332966804504,0.3315109610557556,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.9215939044952391,0.3014973700046539,0.2854151129722595,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882176518440248,0.3680732846260071,0.2577954530715942,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.86937016248703,0.2549740374088287,0.2417434006929397,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.819026529788971,0.2110372930765152,0.9514313340187072,286.011474609375,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.471923828125,286.01171875,1.0,0.4516703486442566,1.0,1.0,0.0,1.0,-2.478996753692627,2.478991985321045,4.935440301778726e-06,1.9118143320083616,0.9470244646072388,0.9470244646072388,0.0,76.33562469482422,121.0,23307.806640625,-0.0,1193.9552001953125,1.0,283.1499938964844,285.1650390625,290.9722900390625,292.5091857910156,293.1499938964844,293.1499938964844,283.1499938964844,18807.8515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993140578269958,1.0,0.0,0.0,2.7677223682403564,2.767735719680786,5.111382392897212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.07470703125,0.0,657.7305908203125,1895.4371337890625,0.0,1605.343994140625,0.687620997428894,1.0,0.0,3.0,1.0,0.0
12301920,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.988266110420227,0.3684332966804504,0.3315109610557556,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.9215939044952391,0.3014973700046539,0.2854151129722595,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882176518440248,0.3680732846260071,0.2577954530715942,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.86937016248703,0.2549740374088287,0.2417434006929397,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.819026529788971,0.2110372930765152,0.9514313340187072,286.011474609375,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.471923828125,286.01171875,1.0,0.4516703486442566,1.0,1.0,0.0,1.0,-2.478996753692627,2.478991985321045,4.935440301778726e-06,1.9118143320083616,0.9470244646072388,0.9470244646072388,0.0,76.33562469482422,121.0,23307.806640625,-0.0,1193.9552001953125,1.0,283.1499938964844,285.1650390625,290.9722900390625,292.5091857910156,293.1499938964844,293.1499938964844,283.1499938964844,18807.8515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993140578269958,1.0,0.0,0.0,2.7677223682403564,2.767735719680786,5.111382392897212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.07470703125,0.0,657.7305908203125,1895.4371337890625,0.0,1605.343994140625,0.687620997428894,1.0,0.0,3.0,1.0,0.0
12301980,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9370339512825012,0.3704302906990051,0.3334456384181976,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8738436102867126,0.3050229847431183,0.2893382012844085,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9354878664016724,0.3683749735355377,0.2582396268844604,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8281963467597961,0.2578137218952179,0.2450255751609802,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.7777707576751709,0.2127342522144317,0.96193528175354,286.0008850097656,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.4516906738281,286.0008850097656,1.0,0.4664167761802673,1.0,1.0,0.0,1.0,-2.5065841674804688,2.506579160690308,5.044783392804675e-06,1.9325497150421145,0.9609493017196656,0.9609493017196656,0.0,91.15185546875,139.0,23804.515625,0.0,1288.5950927734375,1.0,283.1499938964844,285.1327514648437,291.025390625,292.5971069335937,293.1499938964844,293.1499938964844,283.1499938964844,19757.044921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082900404930115,1.0,0.0,0.0,2.8718912601470947,2.871905565261841,5.503377451532288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.6455078125,0.0,731.9226684570312,1895.4371337890625,0.0,1676.7806396484375,0.7126295566558838,1.0,0.0,3.0,1.0,0.0
12302040,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9370339512825012,0.3704302906990051,0.3334456384181976,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8738436102867126,0.3050229847431183,0.2893382012844085,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9354878664016724,0.3683749735355377,0.2582396268844604,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8281963467597961,0.2578137218952179,0.2450255751609802,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.7777707576751709,0.2127342522144317,0.96193528175354,286.0008850097656,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.4516906738281,286.0008850097656,1.0,0.4664167761802673,1.0,1.0,0.0,1.0,-2.5065841674804688,2.506579160690308,5.044783392804675e-06,1.9325497150421145,0.9609493017196656,0.9609493017196656,0.0,91.15185546875,139.0,23804.515625,0.0,1288.5950927734375,1.0,283.1499938964844,285.1327514648437,291.025390625,292.5971069335937,293.1499938964844,293.1499938964844,283.1499938964844,19757.044921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082900404930115,1.0,0.0,0.0,2.8718912601470947,2.871905565261841,5.503377451532288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.6455078125,0.0,731.9226684570312,1895.4371337890625,0.0,1676.7806396484375,0.7126295566558838,1.0,0.0,3.0,1.0,0.0
12302100,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.9126826524734496,0.3718079328536987,0.3348933160305023,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.8549391031265259,0.3067111372947693,0.2912553548812866,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.9104161262512208,0.3688685595989227,0.2587440907955169,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933776855469,0.8111432194709778,0.2591559588909149,0.2466194033622741,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934387207031,0.7604268789291382,0.2134993970394134,0.9669259190559388,285.9932861328125,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,297.445068359375,285.9929504394531,1.0,0.4740068912506103,1.0,1.0,0.0,1.0,-2.51914381980896,2.519138813018799,5.09553092342685e-06,1.9422770738601685,0.9678285121917723,0.9678285121917723,0.0,99.32127380371094,139.0,24063.482421875,0.0,1339.232177734375,1.0,283.1499938964844,285.113037109375,291.0485534667969,292.6368408203125,293.1499938964844,293.1499938964844,283.1499938964844,20373.880859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125950455665588,1.0,0.0,0.0,2.933077812194824,2.933092832565308,5.740378128393786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4605.27978515625,0.0,778.30126953125,1895.4371337890625,0.0,1711.532958984375,0.7245782613754272,1.0,0.0,3.0,1.0,0.0
12302160,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8933358788490295,0.3732517063617706,0.3364526629447937,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8389666080474854,0.308361679315567,0.2931418418884277,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8906031250953674,0.36947762966156,0.2593598663806915,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.795027494430542,0.2604574263095855,0.2481804192066192,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.7457290291786194,0.2142212241888046,0.9717499017715454,285.9913330078125,284.95001220703125,295.47479248046875,288.0294189453125,295.4727783203125,297.4392395019531,285.9914245605469,1.0,0.4816955029964447,1.0,1.0,0.0,1.0,-2.531695604324341,2.5316903591156006,5.146514467924135e-06,1.9520033597946167,0.9747492671012878,0.9747492671012878,0.0,107.77262878417967,142.0,24299.212890625,0.0,1391.5633544921875,1.0,283.1499938964844,285.1015014648437,291.0704040527344,292.67315673828125,293.1499938964844,293.1499938964844,283.1499938964844,20778.0234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165953516960144,1.0,0.0,0.0,2.978276491165161,2.9782919883728027,5.91865955357207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.638671875,0.0,813.44384765625,1895.4371337890625,0.0,1744.10009765625,0.7381880283355713,1.0,0.0,3.0,1.0,0.0
12302220,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8727107048034668,0.3761723041534424,0.3394632637500763,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.821989119052887,0.3115819096565246,0.2966281473636627,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8688990473747253,0.3708764314651489,0.260610967874527,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.77724689245224,0.2629702091217041,0.2510063946247101,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7298896312713623,0.2155689895153045,0.9799627661705016,285.9823913574219,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4286804199219,285.9824523925781,1.0,0.4924674034118652,1.0,1.0,0.0,1.0,-2.554271459579468,2.5542662143707275,5.238955054664984e-06,1.969543099403381,0.9884372353553772,0.9884372353553772,0.0,119.50472259521484,145.0,24780.2734375,0.0,1471.8458251953125,1.0,283.1499938964844,285.0711364746094,291.1152648925781,292.7470703125,293.1499938964844,293.1499938964844,283.1499938964844,21847.5546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723944365978241,1.0,0.0,0.0,3.085201978683472,3.0852184295654297,6.351269234983192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.22998046875,0.0,901.3986206054688,1895.4371337890625,0.0,1804.5960693359373,0.7638866305351257,1.0,0.0,3.0,1.0,0.0
12302280,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8727107048034668,0.3761723041534424,0.3394632637500763,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.821989119052887,0.3115819096565246,0.2966281473636627,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8688990473747253,0.3708764314651489,0.260610967874527,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.77724689245224,0.2629702091217041,0.2510063946247101,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7298896312713623,0.2155689895153045,0.9799627661705016,285.9823913574219,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4286804199219,285.9824523925781,1.0,0.4924674034118652,1.0,1.0,0.0,1.0,-2.554271459579468,2.5542662143707275,5.238955054664984e-06,1.969543099403381,0.9884372353553772,0.9884372353553772,0.0,119.50472259521484,145.0,24780.2734375,0.0,1471.8458251953125,1.0,283.1499938964844,285.0711364746094,291.1152648925781,292.7470703125,293.1499938964844,293.1499938964844,283.1499938964844,21847.5546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723944365978241,1.0,0.0,0.0,3.085201978683472,3.0852184295654297,6.351269234983192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.22998046875,0.0,901.3986206054688,1895.4371337890625,0.0,1804.5960693359373,0.7638866305351257,1.0,0.0,3.0,1.0,0.0
12302340,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.861369788646698,0.3790598213672638,0.3423370122909546,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8125173449516296,0.3147415518760681,0.2999150156974792,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8566704988479614,0.3723883926868438,0.2618680000305176,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7675451040267944,0.2654110491275787,0.2536218166351318,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7208243608474731,0.2168401181697845,0.987151861190796,285.97418212890625,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.41912841796875,285.9742736816406,1.0,0.5007319450378418,1.0,1.0,0.0,1.0,-2.5749659538269043,2.574960470199585,5.32442709300085e-06,1.9856228828430176,1.0,1.0,0.0,127.84830474853516,148.0,25247.638671875,0.0,1536.0484619140625,1.0,283.1499938964844,285.0421447753906,291.16217041015625,292.8217163085937,293.1499938964844,293.1499938964844,283.1499938964844,22965.48828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730542004108429,1.0,0.0,0.0,3.1912457942962646,3.191263198852539,6.795381182200799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.7421875,0.0,994.897705078125,1895.4371337890625,0.0,1859.612060546875,0.7893763780593872,1.0,0.0,3.0,1.0,0.0
12302400,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.861369788646698,0.3790598213672638,0.3423370122909546,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8125173449516296,0.3147415518760681,0.2999150156974792,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8566704988479614,0.3723883926868438,0.2618680000305176,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7675451040267944,0.2654110491275787,0.2536218166351318,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7208243608474731,0.2168401181697845,0.987151861190796,285.97418212890625,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.41912841796875,285.9742736816406,1.0,0.5007319450378418,1.0,1.0,0.0,1.0,-2.5749659538269043,2.574960470199585,5.32442709300085e-06,1.9856228828430176,1.0,1.0,0.0,127.84830474853516,148.0,25247.638671875,0.0,1536.0484619140625,1.0,283.1499938964844,285.0421447753906,291.16217041015625,292.8217163085937,293.1499938964844,293.1499938964844,283.1499938964844,22965.48828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730542004108429,1.0,0.0,0.0,3.1912457942962646,3.191263198852539,6.795381182200799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.7421875,0.0,994.897705078125,1895.4371337890625,0.0,1859.612060546875,0.7893763780593872,1.0,0.0,3.0,1.0,0.0
12302460,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695129394531,0.85561603307724,0.3813283443450928,0.3445459902286529,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.8076109886169434,0.3172426521778106,0.3024578094482422,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695129394531,0.8502782583236694,0.3736277818679809,0.2628588080406189,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.7627080082893372,0.2673293650150299,0.2556200921535492,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9694519042969,0.7159023880958557,0.2178204506635666,0.992445945739746,285.9695129394531,284.95001220703125,295.7384033203125,288.17041015625,295.736328125,297.4120178222656,285.9697570800781,1.0,0.5061717629432678,1.0,1.0,0.0,1.0,-2.590628862380981,2.590623617172241,5.3896146710030735e-06,1.9978094100952148,1.0,1.0,0.0,133.02587890625,148.0,25611.107421875,0.0,1580.2650146484375,1.0,283.1499938964844,285.0216369628906,291.2012939453125,292.88238525390625,293.1499938964844,293.1499938964844,283.1499938964844,24133.369140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735450804233551,1.0,0.0,0.0,3.272148370742798,3.2721667289733887,7.144292908378702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4724.8369140625,0.0,1072.4228515625,1895.4371337890625,0.0,1900.9593505859373,0.8061909079551697,1.0,0.0,3.0,1.0,0.0
12302520,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.8544749021530151,0.381893515586853,0.3450878858566284,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9704284667969,0.806633472442627,0.3178674876689911,0.303085058927536,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.8489839434623718,0.3739425539970398,0.2631042301654815,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97039794921875,0.7617623805999756,0.267807126045227,0.2561101615428924,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703674316406,0.714882493019104,0.2180631011724472,0.9937230348587036,285.970458984375,284.95001220703125,295.7575378417969,288.1807556152344,295.7554626464844,297.41033935546875,285.9708557128906,1.0,0.5074145197868347,1.0,1.0,0.0,1.0,-2.594452142715454,2.5944466590881348,5.405589945439715e-06,2.00078558921814,1.0,1.0,0.0,134.16954040527344,136.0,25694.44921875,0.0,1590.60205078125,1.0,283.1499938964844,285.01934814453125,291.2110290527344,292.8970642089844,293.1499938964844,293.1499938964844,283.1499938964844,24344.43359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736609935760498,1.0,0.0,0.0,3.2864248752593994,3.2864434719085693,7.206771215351182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.5986328125,0.0,1086.521484375,1895.4371337890625,0.0,1910.77294921875,0.812603771686554,1.0,0.0,3.0,1.0,0.0
12302580,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8587307929992676,0.3847028613090515,0.3475425839424133,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.8113482594490051,0.3209924399852752,0.30596524477005,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8523063063621521,0.3755364418029785,0.2641593813896179,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96978759765625,0.7659739255905151,0.270190954208374,0.2582978904247284,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.7179486751556396,0.2192708998918533,0.9988529682159424,285.9698486328125,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4026184082031,285.97027587890625,1.0,0.5084612369537354,1.0,1.0,0.0,1.0,-2.610926628112793,2.6109211444854736,5.474797035276424e-06,2.013657808303833,1.0,1.0,0.0,133.301025390625,124.0,26112.30859375,0.0,1609.6668701171875,1.0,283.1499938964844,285.000732421875,291.2610168457031,292.97247314453125,293.1499938964844,293.1499938964844,283.1499938964844,25647.044921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422617077827454,1.0,0.0,0.0,3.373204231262207,3.3732237815856934,7.592391284561018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.650390625,0.0,1174.8843994140625,1895.4371337890625,0.0,1958.88671875,0.8338441848754883,1.0,0.0,3.0,1.0,0.0
12302640,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8587307929992676,0.3847028613090515,0.3475425839424133,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.8113482594490051,0.3209924399852752,0.30596524477005,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8523063063621521,0.3755364418029785,0.2641593813896179,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96978759765625,0.7659739255905151,0.270190954208374,0.2582978904247284,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.7179486751556396,0.2192708998918533,0.9988529682159424,285.9698486328125,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4026184082031,285.97027587890625,1.0,0.5084612369537354,1.0,1.0,0.0,1.0,-2.610926628112793,2.6109211444854736,5.474797035276424e-06,2.013657808303833,1.0,1.0,0.0,133.301025390625,124.0,26112.30859375,0.0,1609.6668701171875,1.0,283.1499938964844,285.000732421875,291.2610168457031,292.97247314453125,293.1499938964844,293.1499938964844,283.1499938964844,25647.044921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422617077827454,1.0,0.0,0.0,3.373204231262207,3.3732237815856934,7.592391284561018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.650390625,0.0,1174.8843994140625,1895.4371337890625,0.0,1958.88671875,0.8338441848754883,1.0,0.0,3.0,1.0,0.0
12302700,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.863909900188446,0.3861077129840851,0.3487013280391693,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8164117932319641,0.3225657641887665,0.307340919971466,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8569585680961609,0.3763534724712372,0.2646473944187164,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.7708235383033752,0.2713903784751892,0.2593236863613128,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.7218410968780518,0.2198825031518936,1.0010933876037598,285.9680480957031,284.95001220703125,295.9013061523437,288.2590026855469,295.8992614746094,297.3992004394531,285.9682312011719,1.0,0.5077551007270813,1.0,1.0,0.0,1.0,-2.618483781814575,2.6184780597686768,5.50667209608946e-06,2.0195534229278564,1.0,1.0,0.0,130.9772186279297,124.0,26323.69921875,0.0,1609.8841552734375,1.0,283.1499938964844,284.9892883300781,291.286376953125,293.0107421875,293.1499938964844,293.1499938964844,283.1499938964844,26398.408203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449554800987244,1.0,0.0,0.0,3.422258853912353,3.422278881072998,7.814820150997548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.7880859375,0.0,1226.890625,1895.4371337890625,0.0,1981.970458984375,0.8430613279342651,1.0,0.0,3.0,1.0,0.0
12302760,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.8707425594329834,0.3875122666358948,0.3498245179653168,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9709777832031,0.8227795362472534,0.3241471350193023,0.308688759803772,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.8632314205169678,0.3771826326847076,0.2651174962520599,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.970947265625,0.7771572470664978,0.2725957632064819,0.260320097208023,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97088623046875,0.7268935441970825,0.2205006331205368,1.0031981468200684,285.97100830078125,284.95001220703125,295.9491577148437,288.28515625,295.9471130371094,297.39605712890625,285.97149658203125,1.0,0.506465494632721,1.0,1.0,0.0,1.0,-2.625744581222534,2.625739097595215,5.537374818231911e-06,2.0252127647399902,1.0,1.0,0.0,127.81141662597656,112.0,26511.10546875,0.0,1605.9088134765625,1.0,283.1499938964844,284.9848937988281,291.31134033203125,293.0470886230469,293.1499938964844,293.1499938964844,283.1499938964844,26890.265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475138902664185,1.0,0.0,0.0,3.453993558883667,3.4540140628814697,7.960426842146262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.9208984375,0.0,1261.3392333984375,1895.4371337890625,0.0,2003.98193359375,0.8536394834518433,1.0,0.0,3.0,1.0,0.0
12302820,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8891639113426208,0.3903092741966247,0.3519999384880066,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737854003906,0.8393353223800659,0.327328622341156,0.3113352656364441,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8804818987846375,0.3788670897483825,0.266028344631195,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.7940338850021362,0.2750200033187866,0.262258231639862,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.7403514385223389,0.22175332903862,1.007158875465393,285.97381591796875,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.390380859375,285.974365234375,1.0,0.502640962600708,1.0,1.0,0.0,1.0,-2.6397221088409424,2.639716625213623,5.596694791165646e-06,2.03609561920166,1.0,1.0,0.0,119.67398071289062,100.0,26898.6796875,0.0,1588.9757080078125,1.0,283.1499938964844,284.9713439941406,291.3618469238281,293.1212158203125,293.1499938964844,293.1499938964844,283.1499938964844,28091.87890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752447783946991,1.0,0.0,0.0,3.530322551727295,3.530344009399414,8.316144999298558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.84619140625,0.0,1346.8231201171875,1895.4371337890625,0.0,2046.6651611328125,0.8723575472831726,1.0,0.0,3.0,1.0,0.0
