time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12302880,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8891639113426208,0.3903092741966247,0.3519999384880066,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737854003906,0.8393353223800659,0.327328622341156,0.3113352656364441,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8804818987846375,0.3788670897483825,0.266028344631195,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.7940338850021362,0.2750200033187866,0.262258231639862,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.7403514385223389,0.22175332903862,1.007158875465393,285.97381591796875,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.390380859375,285.974365234375,1.0,0.502640962600708,1.0,1.0,0.0,1.0,-2.6397221088409424,2.639716625213623,5.596694791165646e-06,2.03609561920166,1.0,1.0,0.0,119.67398071289062,100.0,26898.6796875,0.0,1588.9757080078125,1.0,283.1499938964844,284.9713439941406,291.3618469238281,293.1212158203125,293.1499938964844,293.1499938964844,283.1499938964844,28091.87890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752447783946991,1.0,0.0,0.0,3.530322551727295,3.530344009399414,8.316144999298558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.84619140625,0.0,1346.8231201171875,1895.4371337890625,0.0,2046.6651611328125,0.8723575472831726,1.0,0.0,3.0,1.0,0.0
12302940,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9147024154663086,0.3930798470973968,0.3540970385074615,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.977783203125,0.8620111346244812,0.3305274248123169,0.3139394521713257,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9042466878890992,0.3805751800537109,0.2669131457805633,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.8160532116889954,0.2774548232555389,0.2641476690769195,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.7590709328651428,0.2230207622051239,1.0109071731567385,285.97784423828125,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3853759765625,285.9783935546875,1.0,0.4977273941040039,1.0,1.0,0.0,1.0,-2.653209686279297,2.6532039642333984,5.654242613672977e-06,2.046600818634033,1.0,1.0,0.0,109.9754638671875,88.0,27277.791015625,0.0,1564.0849609375,1.0,283.1499938964844,284.95953369140625,291.41229248046875,293.1948547363281,293.1499938964844,293.1499938964844,283.1499938964844,29264.62890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571660876274109,1.0,0.0,0.0,3.603259086608887,3.603281497955322,8.663318453727697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.47314453125,0.0,1432.0361328125,1895.4371337890625,0.0,2087.7626953125,0.8902547955513,1.0,0.0,3.0,1.0,0.0
12303000,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9147024154663086,0.3930798470973968,0.3540970385074615,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.977783203125,0.8620111346244812,0.3305274248123169,0.3139394521713257,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9042466878890992,0.3805751800537109,0.2669131457805633,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.8160532116889954,0.2774548232555389,0.2641476690769195,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.7590709328651428,0.2230207622051239,1.0109071731567385,285.97784423828125,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3853759765625,285.9783935546875,1.0,0.4977273941040039,1.0,1.0,0.0,1.0,-2.653209686279297,2.6532039642333984,5.654242613672977e-06,2.046600818634033,1.0,1.0,0.0,109.9754638671875,88.0,27277.791015625,0.0,1564.0849609375,1.0,283.1499938964844,284.95953369140625,291.41229248046875,293.1948547363281,293.1499938964844,293.1499938964844,283.1499938964844,29264.62890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571660876274109,1.0,0.0,0.0,3.603259086608887,3.603281497955322,8.663318453727697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.47314453125,0.0,1432.0361328125,1895.4371337890625,0.0,2087.7626953125,0.8902547955513,1.0,0.0,3.0,1.0,0.0
12303060,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9510418772697448,0.3958111703395843,0.3561277985572815,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.8929207921028137,0.3337329626083374,0.3165164887905121,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.939034104347229,0.3822942078113556,0.2677811980247497,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.8427538871765137,0.2798901200294494,0.2660039961338043,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.7849054932594299,0.2242926657199859,1.014517068862915,285.9826965332031,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3807983398437,285.9832763671875,1.0,0.4921580255031585,1.0,1.0,0.0,1.0,-2.666358709335327,2.6663529872894287,5.710641289624618e-06,2.0568480491638184,1.0,1.0,0.0,99.36032104492188,76.0,27649.38671875,0.0,1534.2750244140625,1.0,283.1499938964844,284.94903564453125,291.4621887207031,293.2676696777344,293.1499938964844,293.1499938964844,283.1499938964844,30417.38671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617465257644653,1.0,0.0,0.0,3.673541307449341,3.6735646724700928,9.00457337138505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.72314453125,0.0,1517.47802734375,1895.4371337890625,0.0,2127.908935546875,0.9075086116790771,1.0,0.0,3.0,1.0,0.0
12303120,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9510418772697448,0.3958111703395843,0.3561277985572815,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.8929207921028137,0.3337329626083374,0.3165164887905121,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.939034104347229,0.3822942078113556,0.2677811980247497,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.8427538871765137,0.2798901200294494,0.2660039961338043,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.7849054932594299,0.2242926657199859,1.014517068862915,285.9826965332031,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3807983398437,285.9832763671875,1.0,0.4921580255031585,1.0,1.0,0.0,1.0,-2.666358709335327,2.6663529872894287,5.710641289624618e-06,2.0568480491638184,1.0,1.0,0.0,99.36032104492188,76.0,27649.38671875,0.0,1534.2750244140625,1.0,283.1499938964844,284.94903564453125,291.4621887207031,293.2676696777344,293.1499938964844,293.1499938964844,283.1499938964844,30417.38671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617465257644653,1.0,0.0,0.0,3.673541307449341,3.6735646724700928,9.00457337138505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.72314453125,0.0,1517.47802734375,1895.4371337890625,0.0,2127.908935546875,0.9075086116790771,1.0,0.0,3.0,1.0,0.0
12303180,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9912960529327391,0.398491233587265,0.3580954968929291,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.988037109375,0.9381276369094848,0.3369351923465729,0.3190716505050659,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9813936948776244,0.3840139210224151,0.2686358988285064,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.8802527785301208,0.2823167741298675,0.2678332328796386,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.819530725479126,0.2255600094795227,1.0180168151855469,285.9880676269531,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37652587890625,285.9886474609375,1.0,0.4861872494220733,1.0,1.0,0.0,1.0,-2.679224729537964,2.679219007492065,5.766109552496346e-06,2.066880464553833,1.0,1.0,0.0,88.20703887939453,79.0,28013.287109375,0.0,1501.296630859375,1.0,283.1499938964844,284.9394836425781,291.5109558105469,293.33905029296875,293.1499938964844,293.1499938964844,283.1499938964844,31556.26953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662298083305359,1.0,0.0,0.0,3.741681337356568,3.7417054176330566,9.341721352029708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.4365234375,0.0,1603.496826171875,1895.4371337890625,0.0,2167.4326171875,0.9242420792579652,1.0,0.0,3.0,1.0,0.0
12303240,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9912960529327391,0.398491233587265,0.3580954968929291,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.988037109375,0.9381276369094848,0.3369351923465729,0.3190716505050659,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9813936948776244,0.3840139210224151,0.2686358988285064,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.8802527785301208,0.2823167741298675,0.2678332328796386,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.819530725479126,0.2255600094795227,1.0180168151855469,285.9880676269531,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37652587890625,285.9886474609375,1.0,0.4861872494220733,1.0,1.0,0.0,1.0,-2.679224729537964,2.679219007492065,5.766109552496346e-06,2.066880464553833,1.0,1.0,0.0,88.20703887939453,79.0,28013.287109375,0.0,1501.296630859375,1.0,283.1499938964844,284.9394836425781,291.5109558105469,293.33905029296875,293.1499938964844,293.1499938964844,283.1499938964844,31556.26953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662298083305359,1.0,0.0,0.0,3.741681337356568,3.7417054176330566,9.341721352029708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.4365234375,0.0,1603.496826171875,1895.4371337890625,0.0,2167.4326171875,0.9242420792579652,1.0,0.0,3.0,1.0,0.0
12303300,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9990000128746032,0.399899274110794,0.3564852774143219,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9537476301193236,0.3385214507579803,0.3204517364501953,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9927273988723756,0.3848600387573242,0.269140362739563,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.8934781551361084,0.2835137844085693,0.268848568201065,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.8303181529045105,0.2261791676282882,1.020250916481018,285.9886779785156,284.95001220703125,296.36492919921875,288.5126647949219,296.36309814453125,297.3746643066406,285.9886169433594,1.0,0.4849226474761963,1.0,1.0,0.0,1.0,-2.6831908226013184,2.68318510055542,5.783524557045894e-06,2.070098876953125,1.0,1.0,0.0,85.23323822021484,79.0,28184.552734375,0.0,1493.335693359375,1.0,283.1499938964844,284.9314880371094,291.53497314453125,293.374755859375,293.1499938964844,293.1499938964844,283.1499938964844,32256.091796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684600949287415,1.0,0.0,0.0,3.7829434871673584,3.782968044281006,9.548891739541432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.8134765625,0.0,1657.1326904296875,1895.4371337890625,0.0,2187.17626953125,0.9315652251243592,1.0,0.0,3.0,1.0,0.0
12303360,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.9990000128746032,0.4020874500274658,0.3505022227764129,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.9610102772712708,0.3400720357894897,0.3218753933906555,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.9974347949028016,0.3856681287288666,0.269675999879837,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.8999155163764954,0.2846750020980835,0.2699072062969208,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.8353415727615356,0.2267666459083557,1.0227019786834717,285.9889221191406,284.95001220703125,296.40826416015625,288.5362243652344,296.4064636230469,297.3763732910156,285.9890441894531,1.0,0.4840602874755859,1.0,1.0,0.0,1.0,-2.6828529834747314,2.682847261428833,5.782161679235287e-06,2.069882869720459,1.0,1.0,0.0,83.96650695800781,97.0,28294.61328125,0.0,1486.919921875,1.0,283.1499938964844,284.92633056640625,291.5574035644531,293.4057922363281,293.1499938964844,293.1499938964844,283.1499938964844,32685.359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705367803573608,1.0,0.0,0.0,3.808032274246216,3.8080570697784415,9.675969749878275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.3955078125,0.0,1690.3226318359375,1895.4371337890625,0.0,2205.606201171875,0.9405401349067688,1.0,0.0,3.0,1.0,0.0
12303420,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9990000128746032,0.4060539901256561,0.3579123616218567,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.9570585489273072,0.3431670367717743,0.3248461484909057,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9933187961578368,0.3872769773006439,0.2708353102207184,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.8960099220275879,0.286988765001297,0.2721472084522247,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.8313159942626953,0.2279479801654815,1.0282613039016724,285.99822998046875,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.37847900390625,285.9994812011719,1.0,0.4894822835922241,1.0,1.0,0.0,1.0,-2.706060647964477,2.7060546875,5.882123787159799e-06,2.087547540664673,1.0,1.0,0.0,86.33829498291016,115.0,28724.5859375,0.0,1530.1341552734375,1.0,283.1499938964844,284.92205810546875,291.6014404296875,293.4713134765625,293.1499938964844,293.1499938964844,283.04998779296875,33807.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744006514549255,1.0,0.0,0.0,3.872859001159668,3.872884750366211,1.000821498564619e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.65234375,0.0,1778.12744140625,1895.4371337890625,0.0,2240.015380859375,0.955466330051422,1.0,0.0,3.0,1.0,0.0
12303480,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9990000128746032,0.4060539901256561,0.3579123616218567,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.9570585489273072,0.3431670367717743,0.3248461484909057,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9933187961578368,0.3872769773006439,0.2708353102207184,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.8960099220275879,0.286988765001297,0.2721472084522247,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.8313159942626953,0.2279479801654815,1.0282613039016724,285.99822998046875,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.37847900390625,285.9994812011719,1.0,0.4894822835922241,1.0,1.0,0.0,1.0,-2.706060647964477,2.7060546875,5.882123787159799e-06,2.087547540664673,1.0,1.0,0.0,86.33829498291016,115.0,28724.5859375,0.0,1530.1341552734375,1.0,283.1499938964844,284.92205810546875,291.6014404296875,293.4713134765625,293.1499938964844,293.1499938964844,283.04998779296875,33807.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744006514549255,1.0,0.0,0.0,3.872859001159668,3.872884750366211,1.000821498564619e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.65234375,0.0,1778.12744140625,1895.4371337890625,0.0,2240.015380859375,0.955466330051422,1.0,0.0,3.0,1.0,0.0
12303540,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9409484863281,0.9814876914024352,0.4066066443920135,0.3659753799438476,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410705566406,0.9271526336669922,0.3459514081478119,0.3278816640377044,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94097900390625,0.9676734805107116,0.3885192275047302,0.2720186114311218,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.8704490065574646,0.2890170514583587,0.274465411901474,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413757324219,0.8086022734642029,0.2288588732481002,1.0342572927474976,285.9409484863281,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3619079589844,285.9401550292969,1.0,0.4994611144065857,1.0,1.0,0.0,1.0,-2.733118772506714,2.7331128120422363,5.99718305238639e-06,2.1069321632385254,1.0,1.0,0.0,95.04219818115234,133.0,29381.30078125,0.0,1607.684326171875,1.0,283.0520935058594,284.84051513671875,291.6673278808594,293.5909729003906,293.1499938964844,293.1499938964844,282.75,34748.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844205498695374,1.0,0.0,0.0,3.9263641834259033,3.926390647888184,1.0286661336067482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.7529296875,0.0,1852.847412109375,1895.4371337890625,0.0,2329.919189453125,0.966526985168457,1.0,0.0,3.0,1.0,0.0
12303600,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9409484863281,0.9814876914024352,0.4066066443920135,0.3659753799438476,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410705566406,0.9271526336669922,0.3459514081478119,0.3278816640377044,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94097900390625,0.9676734805107116,0.3885192275047302,0.2720186114311218,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.8704490065574646,0.2890170514583587,0.274465411901474,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413757324219,0.8086022734642029,0.2288588732481002,1.0342572927474976,285.9409484863281,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3619079589844,285.9401550292969,1.0,0.4994611144065857,1.0,1.0,0.0,1.0,-2.733118772506714,2.7331128120422363,5.99718305238639e-06,2.1069321632385254,1.0,1.0,0.0,95.04219818115234,133.0,29381.30078125,0.0,1607.684326171875,1.0,283.0520935058594,284.84051513671875,291.6673278808594,293.5909729003906,293.1499938964844,293.1499938964844,282.75,34748.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844205498695374,1.0,0.0,0.0,3.9263641834259033,3.926390647888184,1.0286661336067482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.7529296875,0.0,1852.847412109375,1895.4371337890625,0.0,2329.919189453125,0.966526985168457,1.0,0.0,3.0,1.0,0.0
12303660,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7312927246094,0.942162275314331,0.4065873026847839,0.366637259721756,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7314758300781,0.8892909288406372,0.347613662481308,0.3301943838596344,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313232421875,0.9260289072990416,0.3886495530605316,0.2727051675319671,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7317199707031,0.8383675813674927,0.290099024772644,0.2762055099010467,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.73211669921875,0.7766547799110413,0.2290297150611877,1.0383201837539673,285.7312927246094,284.95001220703125,296.6398620605469,288.660400390625,296.6383361816406,297.3427124023437,285.7294616699219,1.0,0.5092963576316833,1.0,1.0,0.0,1.0,-2.742210865020752,2.7422049045562744,6.041562301106751e-06,2.1160125732421875,1.0,1.0,0.0,108.10150909423828,133.0,30304.3828125,0.0,1683.26171875,1.0,282.7597045898437,284.59619140625,291.7464294433594,293.76513671875,293.1499938964844,293.1499938964844,282.75,35204.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032532334327698,1.0,0.0,0.0,3.952062606811523,3.952089548110962,1.0421756542200455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.59716796875,0.0,1889.467529296875,1895.4371337890625,0.0,2501.2060546875,0.9726409316062928,1.0,0.0,3.0,1.0,0.0
12303720,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274169921875,0.9365736246109008,0.4065866768360138,0.3666831851005554,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7275085449219,0.8847720623016357,0.3478051722049713,0.3304494619369507,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274475097656,0.9204622507095336,0.388628214597702,0.2727434933185577,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.8344435691833496,0.2902127504348755,0.2763892710208893,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278747558594,0.7726324200630188,0.2290194034576416,1.038649320602417,285.7274169921875,284.95001220703125,296.64874267578125,288.6650695800781,296.647216796875,297.3400573730469,285.7265319824219,1.0,0.5106997489929199,1.0,1.0,0.0,1.0,-2.7432351112365723,2.7432291507720947,6.046105227142107e-06,2.116816520690918,1.0,1.0,0.0,109.99697875976562,151.0,30338.54296875,0.0,1693.6390380859375,1.0,282.7560119628906,284.591796875,291.7422180175781,293.7565002441406,293.1499938964844,293.1499938964844,282.45001220703125,35252.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043220043182373,1.0,0.0,0.0,3.95474624633789,3.954773187637329,1.0435913964101928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.27685546875,0.0,1893.319091796875,1895.4371337890625,0.0,2511.005859375,0.9732792973518372,1.0,0.0,3.0,1.0,0.0
12303780,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8952633738517761,0.4059467613697052,0.3668711483478546,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.8510646224021912,0.3488419353961944,0.3322511911392212,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8815721273422241,0.3877924978733063,0.2727886140346527,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50567626953125,0.8037509918212891,0.2906567752361297,0.2776223123073578,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50592041015625,0.7428324222564697,0.2284789383411407,1.0400595664978027,285.5054626464844,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3140869140625,285.50445556640625,1.0,0.5225654244422913,1.0,1.0,0.0,1.0,-2.748862743377685,2.748856544494629,6.071242296457058e-06,2.121301889419556,1.0,1.0,0.0,126.8420181274414,169.0,31219.02734375,0.0,1780.9273681640625,1.0,282.4559631347656,284.3368835449219,291.7695617675781,293.8485107421875,293.1499938964844,293.1499938964844,282.1499938964844,35554.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821534276008606,1.0,0.0,0.0,3.971660852432251,3.971688032150269,1.0525374136705068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.84716796875,0.0,1917.716552734375,1895.4371337890625,0.0,2669.78955078125,0.9773028492927552,1.0,0.0,3.0,1.0,0.0
12303840,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8952633738517761,0.4059467613697052,0.3668711483478546,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.8510646224021912,0.3488419353961944,0.3322511911392212,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8815721273422241,0.3877924978733063,0.2727886140346527,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50567626953125,0.8037509918212891,0.2906567752361297,0.2776223123073578,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50592041015625,0.7428324222564697,0.2284789383411407,1.0400595664978027,285.5054626464844,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3140869140625,285.50445556640625,1.0,0.5225654244422913,1.0,1.0,0.0,1.0,-2.748862743377685,2.748856544494629,6.071242296457058e-06,2.121301889419556,1.0,1.0,0.0,126.8420181274414,169.0,31219.02734375,0.0,1780.9273681640625,1.0,282.4559631347656,284.3368835449219,291.7695617675781,293.8485107421875,293.1499938964844,293.1499938964844,282.1499938964844,35554.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821534276008606,1.0,0.0,0.0,3.971660852432251,3.971688032150269,1.0525374136705068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.84716796875,0.0,1917.716552734375,1895.4371337890625,0.0,2669.78955078125,0.9773028492927552,1.0,0.0,3.0,1.0,0.0
12303900,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3495788574219,0.8788078427314758,0.4054803550243377,0.3668727576732635,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.350341796875,0.8371164798736572,0.3491836786270141,0.3329966068267822,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34979248046875,0.8654888272285461,0.3871937990188598,0.272691547870636,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3514709472656,0.7893936634063721,0.2907105088233948,0.2780899107456207,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533935546875,0.7304377555847168,0.2280429303646087,1.0400604009628296,285.3495483398437,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,297.3009948730469,285.3406982421875,1.0,0.5285134315490723,1.0,1.0,0.0,1.0,-2.750208616256714,2.7502026557922363,6.077295438444708e-06,2.1223902702331543,1.0,1.0,0.0,135.70361328125,169.0,32088.083984375,0.0,1824.5169677734373,1.0,282.1932983398437,284.1378173828125,291.8084716796875,293.9894714355469,293.1499938964844,293.1499938964844,282.1499938964844,35656.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315308690071106,1.0,0.0,0.0,3.9773430824279785,3.977370262145996,1.0555513654253446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.80615234375,0.0,1925.9595947265625,1895.4371337890625,0.0,2762.701416015625,0.978654444217682,1.0,0.0,3.0,1.0,0.0
12303960,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3068542480469,0.8638455271720886,0.4049120247364044,0.3666918277740478,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.30694580078125,0.8244967460632324,0.3494227528572082,0.3335927426815033,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.306884765625,0.851017951965332,0.3864931762218475,0.2724705934524536,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070373535156,0.7761920094490051,0.290666252374649,0.2784233093261719,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3072509765625,0.718913197517395,0.2275102436542511,1.0394841432571411,285.3068542480469,284.95001220703125,296.7856140136719,288.7357482910156,296.7843322753906,297.28759765625,285.3060607910156,1.0,0.5343958139419556,1.0,1.0,0.0,1.0,-2.7501516342163086,2.750145435333252,6.077130365156336e-06,2.122386932373047,1.0,1.0,0.0,144.82815551757812,172.0,32237.099609375,0.0,1867.2125244140625,1.0,282.1559753417969,284.0930480957031,291.7889099121094,293.9280700683594,293.1499938964844,293.1499938964844,281.8500061035156,35735.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353263139724731,1.0,0.0,0.0,3.981724739074707,3.981752157211304,1.0578784213066683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.705078125,0.0,1932.3319091796875,1895.4371337890625,0.0,2798.081787109375,0.9796966314315796,1.0,0.0,3.0,1.0,0.0
12304020,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.8462156057357788,0.4036125838756561,0.3660607039928436,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.8091523051261902,0.3497398793697357,0.3344407677650451,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.8339320421218872,0.3849616050720215,0.271807998418808,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.760644793510437,0.2904263436794281,0.2787425518035888,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.7034670114517212,0.2262987345457077,1.0366337299346924,285.1121520996094,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2622375488281,285.1111755371094,1.0,0.5414347648620605,1.0,1.0,0.0,1.0,-2.746579170227051,2.746573209762573,6.061545263946755e-06,2.119720220565796,1.0,1.0,0.0,157.13221740722656,160.0,33243.91015625,0.0,1919.3072509765625,1.0,281.8558349609375,283.8504333496094,291.8126220703125,294.0130615234375,293.1499938964844,293.1499938964844,281.54998779296875,35842.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479318022727966,1.0,0.0,0.0,3.9877076148986816,3.9877350330352783,1.06105983377347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.80859375,0.0,1941.0552978515625,1895.4371337890625,0.0,2915.903076171875,0.9811196327209472,1.0,0.0,3.0,1.0,0.0
12304080,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.8462156057357788,0.4036125838756561,0.3660607039928436,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.8091523051261902,0.3497398793697357,0.3344407677650451,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.8339320421218872,0.3849616050720215,0.271807998418808,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.760644793510437,0.2904263436794281,0.2787425518035888,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.7034670114517212,0.2262987345457077,1.0366337299346924,285.1121520996094,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2622375488281,285.1111755371094,1.0,0.5414347648620605,1.0,1.0,0.0,1.0,-2.746579170227051,2.746573209762573,6.061545263946755e-06,2.119720220565796,1.0,1.0,0.0,157.13221740722656,160.0,33243.91015625,0.0,1919.3072509765625,1.0,281.8558349609375,283.8504333496094,291.8126220703125,294.0130615234375,293.1499938964844,293.1499938964844,281.54998779296875,35842.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479318022727966,1.0,0.0,0.0,3.9877076148986816,3.9877350330352783,1.06105983377347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.80859375,0.0,1941.0552978515625,1895.4371337890625,0.0,2915.903076171875,0.9811196327209472,1.0,0.0,3.0,1.0,0.0
12304140,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8419141173362732,0.4020546078681946,0.3648297786712646,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8059290051460266,0.3498548567295074,0.3347018957138061,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8296234011650085,0.3832506537437439,0.2707291841506958,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7572706341743469,0.2900108695030212,0.2784971594810486,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.69902104139328,0.2249407023191452,1.0312097072601318,284.9150390625,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2383117675781,284.9138488769531,1.0,0.5413196682929993,1.0,1.0,0.0,1.0,-2.737309694290161,2.737303733825684,6.020835371600697e-06,2.1126301288604736,0.9991127252578736,0.9991127252578736,0.0,159.5513153076172,148.0,34227.55078125,0.0,1916.13525390625,1.0,281.5558166503906,283.60797119140625,291.8351745605469,294.0962219238281,293.1499938964844,293.1499938964844,281.25,35931.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599663972854614,1.0,0.0,0.0,3.990657091140747,3.990684747695923,1.062630076376081e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.0009765625,0.0,1945.6578369140625,1895.4371337890625,0.0,3028.689697265625,0.9818379878997804,1.0,0.0,3.0,1.0,0.0
12304200,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8419141173362732,0.4020546078681946,0.3648297786712646,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8059290051460266,0.3498548567295074,0.3347018957138061,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8296234011650085,0.3832506537437439,0.2707291841506958,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7572706341743469,0.2900108695030212,0.2784971594810486,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.69902104139328,0.2249407023191452,1.0312097072601318,284.9150390625,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2383117675781,284.9138488769531,1.0,0.5413196682929993,1.0,1.0,0.0,1.0,-2.737309694290161,2.737303733825684,6.020835371600697e-06,2.1126301288604736,0.9991127252578736,0.9991127252578736,0.0,159.5513153076172,148.0,34227.55078125,0.0,1916.13525390625,1.0,281.5558166503906,283.60797119140625,291.8351745605469,294.0962219238281,293.1499938964844,293.1499938964844,281.25,35931.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599663972854614,1.0,0.0,0.0,3.990657091140747,3.990684747695923,1.062630076376081e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.0009765625,0.0,1945.6578369140625,1895.4371337890625,0.0,3028.689697265625,0.9818379878997804,1.0,0.0,3.0,1.0,0.0
12304260,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.8445667028427124,0.4002979099750519,0.3631953597068786,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200927734375,0.8097411394119263,0.3498392403125763,0.3345955312252044,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200012207031,0.8320685029029846,0.3814305365085602,0.2693943977355957,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.7603321671485901,0.2894944846630096,0.2779113352298736,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.7009376287460327,0.2235239297151565,1.0243427753448486,284.719970703125,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2164001464844,284.7186584472656,1.0,0.5372655987739563,1.0,1.0,0.0,1.0,-2.7246596813201904,2.724653720855713,5.965315267530968e-06,2.1028668880462646,0.9944063425064088,0.9944063425064088,0.0,155.96853637695312,136.0,35252.93359375,0.0,1879.83935546875,1.0,281.2558288574219,283.3708801269531,291.85614013671875,294.1809387207031,293.1499938964844,293.1499938964844,280.95001220703125,36090.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872005820274353,1.0,0.0,0.0,3.987871170043945,3.987898588180542,1.0611469178911648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.48876953125,0.0,1943.293701171875,1895.4371337890625,0.0,3141.625732421875,0.9812971949577332,1.0,0.0,3.0,1.0,0.0
12304320,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.8445667028427124,0.4002979099750519,0.3631953597068786,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200927734375,0.8097411394119263,0.3498392403125763,0.3345955312252044,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200012207031,0.8320685029029846,0.3814305365085602,0.2693943977355957,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.7603321671485901,0.2894944846630096,0.2779113352298736,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.7009376287460327,0.2235239297151565,1.0243427753448486,284.719970703125,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2164001464844,284.7186584472656,1.0,0.5372655987739563,1.0,1.0,0.0,1.0,-2.7246596813201904,2.724653720855713,5.965315267530968e-06,2.1028668880462646,0.9944063425064088,0.9944063425064088,0.0,155.96853637695312,136.0,35252.93359375,0.0,1879.83935546875,1.0,281.2558288574219,283.3708801269531,291.85614013671875,294.1809387207031,293.1499938964844,293.1499938964844,280.95001220703125,36090.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872005820274353,1.0,0.0,0.0,3.987871170043945,3.987898588180542,1.0611469178911648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.48876953125,0.0,1943.293701171875,1895.4371337890625,0.0,3141.625732421875,0.9812971949577332,1.0,0.0,3.0,1.0,0.0
12304380,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.522216796875,0.8514776825904846,0.3982479274272918,0.3611984848976135,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223388671875,0.8175620436668396,0.3496875464916229,0.3342355191707611,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5222473144531,0.8386747241020203,0.3794881999492645,0.2678823173046112,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224914550781,0.7674358487129211,0.2888766825199127,0.2771032452583313,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228271484375,0.7067533731460571,0.2220686674118042,1.0166800022125244,284.522216796875,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.196044921875,284.5207824707031,1.0,0.5308230519294739,1.0,1.0,0.0,1.0,-2.709831953048706,2.7098259925842285,5.900503765587928e-06,2.09139370918274,0.9870445132255554,0.9870445132255554,0.0,149.021240234375,124.0,36210.0390625,0.0,1824.991455078125,1.0,280.95587158203125,283.1333923339844,291.8710632324219,294.2571105957031,293.1499938964844,293.1499938964844,280.6499938964844,36270.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838748931884766,1.0,0.0,0.0,3.978508710861206,3.9785361289978014,1.056170162883063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.1552734375,0.0,1932.4886474609373,1895.4371337890625,0.0,3252.8828125,0.9792839884757996,1.0,0.0,3.0,1.0,0.0
12304440,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.522216796875,0.8514776825904846,0.3982479274272918,0.3611984848976135,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223388671875,0.8175620436668396,0.3496875464916229,0.3342355191707611,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5222473144531,0.8386747241020203,0.3794881999492645,0.2678823173046112,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224914550781,0.7674358487129211,0.2888766825199127,0.2771032452583313,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228271484375,0.7067533731460571,0.2220686674118042,1.0166800022125244,284.522216796875,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.196044921875,284.5207824707031,1.0,0.5308230519294739,1.0,1.0,0.0,1.0,-2.709831953048706,2.7098259925842285,5.900503765587928e-06,2.09139370918274,0.9870445132255554,0.9870445132255554,0.0,149.021240234375,124.0,36210.0390625,0.0,1824.991455078125,1.0,280.95587158203125,283.1333923339844,291.8710632324219,294.2571105957031,293.1499938964844,293.1499938964844,280.6499938964844,36270.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838748931884766,1.0,0.0,0.0,3.978508710861206,3.9785361289978014,1.056170162883063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.1552734375,0.0,1932.4886474609373,1895.4371337890625,0.0,3252.8828125,0.9792839884757996,1.0,0.0,3.0,1.0,0.0
12304500,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3713684082031,0.8563202619552612,0.3971403837203979,0.3601304292678833,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3720397949219,0.8226359486579895,0.3495696485042572,0.3340084254741668,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3716125488281,0.8433217406272888,0.3784906268119812,0.2671051025390625,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3732604980469,0.7722992300987244,0.2885380685329437,0.2766587138175964,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3754577636719,0.7108215093612671,0.2213337123394012,1.0127339363098145,284.371337890625,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.1864929199219,284.3617248535156,1.0,0.5270169973373413,1.0,1.0,0.0,1.0,-2.70206618309021,2.7020602226257324,5.866677838639589e-06,2.085374355316162,0.9817278385162354,0.9817278385162354,0.0,144.72274780273438,124.0,37089.109375,0.0,1793.448486328125,1.0,280.6932678222656,282.9417419433594,291.903564453125,294.3944702148437,293.1499938964844,293.1499938964844,280.6499938964844,36379.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922513723373413,1.0,0.0,0.0,3.971198558807373,3.971225738525391,1.0522924185352167e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.75341796875,0.0,1923.828125,1895.4371337890625,0.0,3331.255615234375,0.9776711463928224,1.0,0.0,3.0,1.0,0.0
12304560,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3222961425781,0.8617060780525208,0.3959314525127411,0.3588813245296478,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3223876953125,0.8281586766242981,0.3493865132331848,0.3336651921272278,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.32232666015625,0.8485273718833923,0.3774322271347046,0.2662354409694671,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.32257080078125,0.777705192565918,0.2881464064121246,0.2761188149452209,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3228759765625,0.7151675224304199,0.2205632776021957,1.0084656476974487,284.3222961425781,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.1769104003906,284.3208312988281,1.0,0.5228949189186096,1.0,1.0,0.0,1.0,-2.6933300495147705,2.693324089050293,5.828741450386588e-06,2.0786020755767822,0.9770042300224304,0.9770042300224304,0.0,140.15606689453125,112.0,37098.49609375,0.0,1759.403076171875,1.0,280.65582275390625,282.8961486816406,291.87896728515625,294.3222351074219,293.1499938964844,293.1499938964844,280.3500061035156,36475.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951627612113953,1.0,0.0,0.0,3.9616780281066895,3.961705207824707,1.0472530220795306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.1796875,0.0,1912.2166748046875,1895.4371337890625,0.0,3358.45361328125,0.9756008982658386,1.0,0.0,3.0,1.0,0.0
12304620,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1213073730469,0.8750836253166199,0.3933872878551483,0.356313407421112,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12139892578125,0.8414484262466431,0.3489272892475128,0.3329058885574341,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.121337890625,0.8615005612373352,0.3752510547637939,0.264473557472229,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12158203125,0.7908673286437988,0.287295788526535,0.2749808728694916,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219482421875,0.7253125905990601,0.2189942896366119,0.999782145023346,284.1213073730469,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1595458984375,284.1197509765625,1.0,0.5139917731285095,1.0,1.0,0.0,1.0,-2.675413131713867,2.6754074096679688,5.751280241383938e-06,2.064692735671997,0.9642779231071472,0.9642779231071472,0.0,130.20611572265625,100.0,37917.015625,0.0,1687.5648193359375,1.0,280.3560485839844,282.6605224609375,291.8800964355469,294.3763732910156,293.1499938964844,293.1499938964844,280.04998779296875,36710.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056749939918518,1.0,0.0,0.0,3.9362504482269287,3.9362776279449454,1.0338528682041217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.64501953125,0.0,1881.29931640625,1895.4371337890625,0.0,3456.423583984375,0.9700008630752563,1.0,0.0,3.0,1.0,0.0
12304680,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1213073730469,0.8750836253166199,0.3933872878551483,0.356313407421112,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12139892578125,0.8414484262466431,0.3489272892475128,0.3329058885574341,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.121337890625,0.8615005612373352,0.3752510547637939,0.264473557472229,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12158203125,0.7908673286437988,0.287295788526535,0.2749808728694916,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219482421875,0.7253125905990601,0.2189942896366119,0.999782145023346,284.1213073730469,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1595458984375,284.1197509765625,1.0,0.5139917731285095,1.0,1.0,0.0,1.0,-2.675413131713867,2.6754074096679688,5.751280241383938e-06,2.064692735671997,0.9642779231071472,0.9642779231071472,0.0,130.20611572265625,100.0,37917.015625,0.0,1687.5648193359375,1.0,280.3560485839844,282.6605224609375,291.8800964355469,294.3763732910156,293.1499938964844,293.1499938964844,280.04998779296875,36710.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056749939918518,1.0,0.0,0.0,3.9362504482269287,3.9362776279449454,1.0338528682041217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.64501953125,0.0,1881.29931640625,1895.4371337890625,0.0,3456.423583984375,0.9700008630752563,1.0,0.0,3.0,1.0,0.0
