time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304740,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.91864013671875,0.8918601870536804,0.3906378746032715,0.3535385429859161,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9187316894531,0.8580451011657715,0.3483078777790069,0.3319748640060425,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8779460787773132,0.3729389011859894,0.2626055777072906,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.806969404220581,0.2863232493400574,0.273706704378128,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193115234375,0.7375869154930115,0.2173570990562439,0.9906930923461914,283.91864013671875,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1437072753906,283.9169921875,1.0,0.5044028162956238,1.0,1.0,0.0,1.0,-2.6562628746032715,2.656257152557373,5.669016900355928e-06,2.0498054027557373,0.9488444328308104,0.9488444328308104,0.0,119.64151763916016,88.0,38757.671875,0.0,1612.1025390625,1.0,280.0562744140625,282.43316650390625,291.8772888183594,294.4271850585937,293.1499938964844,293.1499938964844,279.75,36987.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915797233581543,1.0,0.0,0.0,3.900736808776856,3.900763511657715,1.0152817822017823e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.88134765625,0.0,1838.31982421875,1895.4371337890625,0.0,3550.323486328125,0.9621613621711732,1.0,0.0,3.0,1.0,0.0
12304800,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.91864013671875,0.8918601870536804,0.3906378746032715,0.3535385429859161,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9187316894531,0.8580451011657715,0.3483078777790069,0.3319748640060425,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8779460787773132,0.3729389011859894,0.2626055777072906,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.806969404220581,0.2863232493400574,0.273706704378128,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193115234375,0.7375869154930115,0.2173570990562439,0.9906930923461914,283.91864013671875,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1437072753906,283.9169921875,1.0,0.5044028162956238,1.0,1.0,0.0,1.0,-2.6562628746032715,2.656257152557373,5.669016900355928e-06,2.0498054027557373,0.9488444328308104,0.9488444328308104,0.0,119.64151763916016,88.0,38757.671875,0.0,1612.1025390625,1.0,280.0562744140625,282.43316650390625,291.8772888183594,294.4271850585937,293.1499938964844,293.1499938964844,279.75,36987.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915797233581543,1.0,0.0,0.0,3.900736808776856,3.900763511657715,1.0152817822017823e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.88134765625,0.0,1838.31982421875,1895.4371337890625,0.0,3550.323486328125,0.9621613621711732,1.0,0.0,3.0,1.0,0.0
12304860,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.71832275390625,0.9120959639549256,0.3878093063831329,0.3507009744644165,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.71844482421875,0.8779987692832947,0.3475570380687713,0.3309281468391418,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7183837890625,0.8976063132286072,0.3705903589725494,0.2607190012931824,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7186584472656,0.8244690895080566,0.2852707207202911,0.2723644077777862,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7190856933594,0.7523545622825623,0.2157173454761505,0.9816240668296814,283.71832275390625,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.1297607421875,283.71649169921875,1.0,0.4947035908699035,1.0,1.0,0.0,1.0,-2.6368184089660645,2.636812925338745,5.58606780032278e-06,2.034675359725952,0.931404948234558,0.931404948234558,0.0,109.17166137695312,88.0,39526.77734375,0.0,1537.6893310546875,1.0,279.75762939453125,282.2104187011719,291.8720397949219,294.4745178222656,293.1499938964844,293.1499938964844,279.75,37304.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925393521785736,1.0,0.0,0.0,3.8553035259246826,3.855329751968384,9.917687293636843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.15625,0.0,1784.1119384765625,1895.4371337890625,0.0,3638.847412109375,0.9521304368972778,1.0,0.0,3.0,1.0,0.0
12304920,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7168884277344,0.9130936861038208,0.3877003788948059,0.3505780100822449,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.71697998046875,0.878928542137146,0.3475299477577209,0.3308804929256439,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7169189453125,0.8985162377357483,0.3704992234706878,0.2606377303600311,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7171936035156,0.8252495527267456,0.2852304875850677,0.272305279970169,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7175598144531,0.7530503869056702,0.215652197599411,0.9812360405921936,283.7168884277344,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.1292724609375,283.71533203125,1.0,0.4942898452281952,1.0,1.0,0.0,1.0,-2.6359782218933105,2.635972738265991,5.58249212190276e-06,2.034018993377685,0.930728554725647,0.930728554725647,0.0,108.7311019897461,76.0,39514.66015625,0.0,1534.5506591796875,1.0,279.75653076171875,282.20947265625,291.8688049316406,294.468017578125,293.1499938964844,293.1499938964844,279.45001220703125,37314.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925374448299408,1.0,0.0,0.0,3.853203535079956,3.853229761123657,9.906887044053292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.47900390625,0.0,1781.5977783203125,1895.4371337890625,0.0,3638.671630859375,0.9516661763191224,1.0,0.0,3.0,1.0,0.0
12304980,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189208984375,0.9422304034233092,0.384630024433136,0.3474744260311126,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189819335937,0.9054224491119384,0.3466120064258575,0.3296422660350799,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189514160156,0.9262875914573668,0.3679559230804443,0.2585879564285278,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5191650390625,0.8474756479263306,0.2840341031551361,0.2707945108413696,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51953125,0.7733316421508789,0.213894248008728,0.9714875817298888,283.5189208984375,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1150207519531,283.5175170898437,1.0,0.4837509989738464,1.0,1.0,0.0,1.0,-2.614769220352173,2.614763736724853,5.492709988175193e-06,2.017500638961792,0.9100025296211244,0.9100025296211244,0.0,97.61155700683594,64.0,40191.578125,0.0,1455.9591064453125,1.0,279.4569091796875,281.9922180175781,291.8565673828125,294.4997253417969,293.1499938964844,293.1499938964844,279.1499938964844,37704.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340120553970336,1.0,0.0,0.0,3.791305780410767,3.7913315296173096,9.591154821464445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.60498046875,0.0,1709.3802490234375,1895.4371337890625,0.0,3717.860595703125,0.9380157589912416,1.0,0.0,3.0,1.0,0.0
12305040,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189208984375,0.9422304034233092,0.384630024433136,0.3474744260311126,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189819335937,0.9054224491119384,0.3466120064258575,0.3296422660350799,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189514160156,0.9262875914573668,0.3679559230804443,0.2585879564285278,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5191650390625,0.8474756479263306,0.2840341031551361,0.2707945108413696,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51953125,0.7733316421508789,0.213894248008728,0.9714875817298888,283.5189208984375,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1150207519531,283.5175170898437,1.0,0.4837509989738464,1.0,1.0,0.0,1.0,-2.614769220352173,2.614763736724853,5.492709988175193e-06,2.017500638961792,0.9100025296211244,0.9100025296211244,0.0,97.61155700683594,64.0,40191.578125,0.0,1455.9591064453125,1.0,279.4569091796875,281.9922180175781,291.8565673828125,294.4997253417969,293.1499938964844,293.1499938964844,279.1499938964844,37704.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340120553970336,1.0,0.0,0.0,3.791305780410767,3.7913315296173096,9.591154821464445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.60498046875,0.0,1709.3802490234375,1895.4371337890625,0.0,3717.860595703125,0.9380157589912416,1.0,0.0,3.0,1.0,0.0
12305100,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.374755859375,0.9592171907424928,0.3830960094928741,0.3459474146366119,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3753356933594,0.9230461120605468,0.3461247682571411,0.3290086388587951,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.375,0.9440383911132812,0.3666742444038391,0.2575686573982239,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.37664794921875,0.8614674806594849,0.2834184765815735,0.2700309455394745,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.379150390625,0.786112368106842,0.2130145579576492,0.9666261672973632,283.3747253417969,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.1083374023437,283.3645935058594,1.0,0.4783541858196258,1.0,1.0,0.0,1.0,-2.604189157485962,2.6041836738586426,5.448176580102881e-06,2.009251594543457,0.8981151580810547,0.8981151580810547,0.0,91.95420837402344,64.0,40930.1328125,0.0,1416.7177734375,1.0,279.19793701171875,281.8203125,291.8746337890625,294.6143493652344,293.1499938964844,293.1499938964844,279.1499938964844,37938.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940339744091034,1.0,0.0,0.0,3.754335165023804,3.754360437393189,9.405011951457708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.01953125,0.0,1667.2938232421875,1895.4371337890625,0.0,3775.533447265625,0.9298469424247742,1.0,0.0,3.0,1.0,0.0
12305160,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271179199219,0.9764041900634766,0.3814975023269653,0.344302088022232,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271789550781,0.9433928728103638,0.345578670501709,0.3282848000526428,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271179199219,0.9627741575241088,0.3653387725353241,0.2564781308174133,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3273010253906,0.8776475191116333,0.2827565371990204,0.269197016954422,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3276062011719,0.8006283044815063,0.2121051996946334,0.9615505933761596,283.3270874023437,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.1015014648437,283.3260192871094,1.0,0.4728541970252991,1.0,1.0,0.0,1.0,-2.5929315090179443,2.592926025390625,5.401002908911323e-06,2.0004804134368896,0.8867676258087158,0.8867676258087158,0.0,86.34906005859375,67.0,40782.140625,0.0,1377.130615234375,1.0,279.1573181152344,281.7840576171875,291.8420715332031,294.52374267578125,293.1499938964844,293.1499938964844,279.45001220703125,38164.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416925311088562,1.0,0.0,0.0,3.712284803390503,3.7123098373413086,9.195510983772692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.099609375,0.0,1620.0455322265625,1895.4371337890625,0.0,3787.823486328125,0.9206324815750122,1.0,0.0,3.0,1.0,0.0
12305220,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52783203125,0.9962276816368104,0.3802438080310821,0.3423912227153778,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5276794433594,0.969407558441162,0.3457249104976654,0.327789157629013,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277709960937,0.9850384593009948,0.3641893863677978,0.2551509439945221,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5273132324219,0.9004974961280823,0.2824867069721222,0.2683646380901336,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5266418457031,0.8196060061454773,0.2111611515283584,0.954823076725006,283.52783203125,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.1009826660156,283.5307312011719,1.0,0.4667502641677856,1.0,1.0,0.0,1.0,-2.579346179962158,2.579340934753418,5.343894372344948e-06,1.9896684885025024,0.8693620562553406,0.8693620562553406,0.0,79.79984283447266,85.0,39349.921875,0.0,1330.7491455078125,1.0,279.4423217773437,282.02899169921875,291.7362060546875,294.2592163085937,293.1499938964844,293.1499938964844,279.75,38227.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923411190509796,1.0,0.0,0.0,3.628431797027588,3.628456115722656,8.784787155491358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.4033203125,0.0,1525.8736572265625,1895.4371337890625,0.0,3620.605224609375,0.9020209908485411,1.0,0.0,3.0,1.0,0.0
12305280,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52783203125,0.9962276816368104,0.3802438080310821,0.3423912227153778,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5276794433594,0.969407558441162,0.3457249104976654,0.327789157629013,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277709960937,0.9850384593009948,0.3641893863677978,0.2551509439945221,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5273132324219,0.9004974961280823,0.2824867069721222,0.2683646380901336,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5266418457031,0.8196060061454773,0.2111611515283584,0.954823076725006,283.52783203125,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.1009826660156,283.5307312011719,1.0,0.4667502641677856,1.0,1.0,0.0,1.0,-2.579346179962158,2.579340934753418,5.343894372344948e-06,1.9896684885025024,0.8693620562553406,0.8693620562553406,0.0,79.79984283447266,85.0,39349.921875,0.0,1330.7491455078125,1.0,279.4423217773437,282.02899169921875,291.7362060546875,294.2592163085937,293.1499938964844,293.1499938964844,279.75,38227.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923411190509796,1.0,0.0,0.0,3.628431797027588,3.628456115722656,8.784787155491358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.4033203125,0.0,1525.8736572265625,1895.4371337890625,0.0,3620.605224609375,0.9020209908485411,1.0,0.0,3.0,1.0,0.0
12305340,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.757568359375,0.99039226770401,0.3804633915424347,0.3424097001552582,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.75738525390625,0.9630151987075806,0.3470299839973449,0.3288633823394775,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574768066406,0.978416621685028,0.3643700182437897,0.255141943693161,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7569580078125,0.8940637707710266,0.2832514643669128,0.2689493000507355,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7561340332031,0.8134797811508179,0.2111679166555404,0.9542554020881652,283.757568359375,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1119079589844,283.7611083984375,1.0,0.4687493443489074,1.0,1.0,0.0,1.0,-2.5806570053100586,2.5806517601013184,5.3488765843212605e-06,1.9904546737670896,0.8552699089050293,0.8552699089050293,0.0,81.52621459960938,103.0,38050.2421875,0.0,1340.0245361328125,1.0,279.7412414550781,282.2979431152344,291.70782470703125,294.12841796875,293.1499938964844,293.1499938964844,280.04998779296875,38113.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032312631607056,1.0,0.0,0.0,3.54848313331604,3.548506498336792,8.40192456053046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.45556640625,0.0,1438.5037841796875,1895.4371337890625,0.0,3433.685791015625,0.8841879367828369,1.0,0.0,3.0,1.0,0.0
12305400,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.757568359375,0.99039226770401,0.3804633915424347,0.3424097001552582,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.75738525390625,0.9630151987075806,0.3470299839973449,0.3288633823394775,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574768066406,0.978416621685028,0.3643700182437897,0.255141943693161,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7569580078125,0.8940637707710266,0.2832514643669128,0.2689493000507355,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7561340332031,0.8134797811508179,0.2111679166555404,0.9542554020881652,283.757568359375,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1119079589844,283.7611083984375,1.0,0.4687493443489074,1.0,1.0,0.0,1.0,-2.5806570053100586,2.5806517601013184,5.3488765843212605e-06,1.9904546737670896,0.8552699089050293,0.8552699089050293,0.0,81.52621459960938,103.0,38050.2421875,0.0,1340.0245361328125,1.0,279.7412414550781,282.2979431152344,291.70782470703125,294.12841796875,293.1499938964844,293.1499938964844,280.04998779296875,38113.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032312631607056,1.0,0.0,0.0,3.54848313331604,3.548506498336792,8.40192456053046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.45556640625,0.0,1438.5037841796875,1895.4371337890625,0.0,3433.685791015625,0.8841879367828369,1.0,0.0,3.0,1.0,0.0
12305460,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9900817871094,0.9651135206222534,0.381189227104187,0.3432437777519226,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898986816406,0.9342468976974488,0.3488605618476867,0.3307714164257049,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.989990234375,0.9506973624229432,0.3651837706565857,0.2558251917362213,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894714355469,0.8692055940628052,0.2845600843429565,0.2703578472137451,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886169433594,0.7904742360115051,0.2116956412792205,0.9574758410453796,283.9900817871094,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1269226074219,283.99365234375,1.0,0.4757161736488342,1.0,1.0,0.0,1.0,-2.590329170227051,2.5903239250183105,5.388808403949952e-06,1.9977973699569704,0.8442957997322083,0.8442957997322083,0.0,89.08647155761719,121.0,36873.609375,0.0,1385.8497314453125,1.0,280.0404968261719,282.5693054199219,291.7025451660156,294.04443359375,293.1499938964844,293.1499938964844,280.3500061035156,37882.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858548998832703,1.0,0.0,0.0,3.476826429367065,3.476849317550659,8.066020882324665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.5205078125,0.0,1362.3175048828125,1895.4371337890625,0.0,3271.422607421875,0.8681451678276062,1.0,0.0,3.0,1.0,0.0
12305520,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9900817871094,0.9651135206222534,0.381189227104187,0.3432437777519226,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898986816406,0.9342468976974488,0.3488605618476867,0.3307714164257049,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.989990234375,0.9506973624229432,0.3651837706565857,0.2558251917362213,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894714355469,0.8692055940628052,0.2845600843429565,0.2703578472137451,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886169433594,0.7904742360115051,0.2116956412792205,0.9574758410453796,283.9900817871094,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1269226074219,283.99365234375,1.0,0.4757161736488342,1.0,1.0,0.0,1.0,-2.590329170227051,2.5903239250183105,5.388808403949952e-06,1.9977973699569704,0.8442957997322083,0.8442957997322083,0.0,89.08647155761719,121.0,36873.609375,0.0,1385.8497314453125,1.0,280.0404968261719,282.5693054199219,291.7025451660156,294.04443359375,293.1499938964844,293.1499938964844,280.3500061035156,37882.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858548998832703,1.0,0.0,0.0,3.476826429367065,3.476849317550659,8.066020882324665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.5205078125,0.0,1362.3175048828125,1895.4371337890625,0.0,3271.422607421875,0.8681451678276062,1.0,0.0,3.0,1.0,0.0
12305580,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.21728515625,0.9281406402587892,0.3821443021297455,0.3444604873657226,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171325683594,0.8992372751235962,0.3509558439254761,0.3331193625926971,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2172241210937,0.9132139086723328,0.3663309216499328,0.2568905353546142,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2167053222656,0.840773344039917,0.2861607670783996,0.2722382843494415,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159118652344,0.7632496356964111,0.2125115394592285,0.9628937244415284,284.2173156738281,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1429748535156,284.2207336425781,1.0,0.4858356714248657,1.0,1.0,0.0,1.0,-2.604658842086792,2.6046533584594727,5.448448519018712e-06,2.008777141571045,0.8363144397735596,0.8363144397735596,0.0,100.49756622314452,139.0,35865.75,0.0,1455.2864990234375,1.0,280.33984375,282.84246826171875,291.6991882324219,293.9778137207031,293.1499938964844,293.1499938964844,280.6499938964844,37572.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715091347694397,1.0,0.0,0.0,3.416616439819336,3.4166386127471924,7.789072924424545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.33984375,0.0,1299.7020263671875,1895.4371337890625,0.0,3136.966796875,0.8545979857444763,1.0,0.0,3.0,1.0,0.0
12305640,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.21728515625,0.9281406402587892,0.3821443021297455,0.3444604873657226,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171325683594,0.8992372751235962,0.3509558439254761,0.3331193625926971,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2172241210937,0.9132139086723328,0.3663309216499328,0.2568905353546142,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2167053222656,0.840773344039917,0.2861607670783996,0.2722382843494415,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159118652344,0.7632496356964111,0.2125115394592285,0.9628937244415284,284.2173156738281,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1429748535156,284.2207336425781,1.0,0.4858356714248657,1.0,1.0,0.0,1.0,-2.604658842086792,2.6046533584594727,5.448448519018712e-06,2.008777141571045,0.8363144397735596,0.8363144397735596,0.0,100.49756622314452,139.0,35865.75,0.0,1455.2864990234375,1.0,280.33984375,282.84246826171875,291.6991882324219,293.9778137207031,293.1499938964844,293.1499938964844,280.6499938964844,37572.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715091347694397,1.0,0.0,0.0,3.416616439819336,3.4166386127471924,7.789072924424545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.33984375,0.0,1299.7020263671875,1895.4371337890625,0.0,3136.966796875,0.8545979857444763,1.0,0.0,3.0,1.0,0.0
12305700,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3686218261719,0.9094067215919496,0.3826509714126587,0.3451159596443176,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3681030273437,0.8835332989692688,0.3520479798316955,0.3343707025051117,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3683776855469,0.8962604999542236,0.3669614195823669,0.2574876248836517,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3666381835937,0.8273974061012268,0.2870110869407654,0.2732658982276916,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3637390136719,0.7504501938819885,0.212974414229393,0.9660555124282836,284.36871337890625,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,297.150634765625,284.3804626464844,1.0,0.4916636347770691,1.0,1.0,0.0,1.0,-2.6127004623413086,2.6126949787139893,5.482095730258152e-06,2.014955520629883,0.8338960409164429,0.8338960409164429,0.0,107.26760864257812,139.0,35010.06640625,0.0,1496.2103271484375,1.0,280.5916442871094,283.0355529785156,291.67041015625,293.8507080078125,293.1499938964844,293.1499938964844,280.6499938964844,37384.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628606200218201,1.0,0.0,0.0,3.391164302825928,3.391185998916626,7.673455115764227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.037109375,0.0,1273.44189453125,1895.4371337890625,0.0,3055.836669921875,0.8488755226135254,1.0,0.0,3.0,1.0,0.0
12305760,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4379272460937,0.8935801982879639,0.3832446634769439,0.3459108471870422,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4377746582031,0.869125485420227,0.3532077074050903,0.335731029510498,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4378662109375,0.8810667991638184,0.3676751255989074,0.258181631565094,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4374084472656,0.8149144649505615,0.2879239320755005,0.274392306804657,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4366455078125,0.7389492988586426,0.2134957164525985,0.96963369846344,284.4379272460937,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,297.158447265625,284.44110107421875,1.0,0.4978704750537872,1.0,1.0,0.0,1.0,-2.6217758655548096,2.6217703819274902,5.520194918062771e-06,2.0219290256500244,0.8312243223190308,0.8312243223190308,0.0,114.48345184326172,157.0,34891.3828125,0.0,1540.7921142578125,1.0,280.6393737792969,283.1080627441406,291.6893310546875,293.9095764160156,293.1499938964844,293.1499938964844,280.95001220703125,37214.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591355085372925,1.0,0.0,0.0,3.369812250137329,3.369833946228028,7.577129395031079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.38232421875,0.0,1251.6048583984375,1895.4371337890625,0.0,3020.8974609375,0.8439825773239136,1.0,0.0,3.0,1.0,0.0
12305820,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502380371094,0.865632176399231,0.384467750787735,0.3475375771522522,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501159667969,0.8439366817474365,0.3555683195590973,0.3385187983512878,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501770019531,0.8542174696922302,0.3691628575325012,0.2596277296543121,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497802734375,0.7905721068382263,0.2897936999797821,0.2767217755317688,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64910888671875,0.7184795141220093,0.2145910114049911,0.9772287607192992,284.6502685546875,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1728515625,284.6531066894531,1.0,0.5110107064247131,1.0,1.0,0.0,1.0,-2.640742301940918,2.6407365798950195,5.600275926553877e-06,2.0365190505981445,0.8289055824279785,0.8289055824279785,0.0,130.157470703125,160.0,33944.703125,0.0,1637.599365234375,1.0,280.93878173828125,283.36407470703125,291.67303466796875,293.8366394042969,293.1499938964844,293.1499938964844,281.25,36832.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847620964050293,1.0,0.0,0.0,3.3374457359313965,3.3374669551849365,7.432274742313894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.16162109375,0.0,1218.138671875,1895.4371337890625,0.0,2912.993408203125,0.836531937122345,1.0,0.0,3.0,1.0,0.0
12305880,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502380371094,0.865632176399231,0.384467750787735,0.3475375771522522,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501159667969,0.8439366817474365,0.3555683195590973,0.3385187983512878,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501770019531,0.8542174696922302,0.3691628575325012,0.2596277296543121,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497802734375,0.7905721068382263,0.2897936999797821,0.2767217755317688,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64910888671875,0.7184795141220093,0.2145910114049911,0.9772287607192992,284.6502685546875,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1728515625,284.6531066894531,1.0,0.5110107064247131,1.0,1.0,0.0,1.0,-2.640742301940918,2.6407365798950195,5.600275926553877e-06,2.0365190505981445,0.8289055824279785,0.8289055824279785,0.0,130.157470703125,160.0,33944.703125,0.0,1637.599365234375,1.0,280.93878173828125,283.36407470703125,291.67303466796875,293.8366394042969,293.1499938964844,293.1499938964844,281.25,36832.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847620964050293,1.0,0.0,0.0,3.3374457359313965,3.3374669551849365,7.432274742313894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.16162109375,0.0,1218.138671875,1895.4371337890625,0.0,2912.993408203125,0.836531937122345,1.0,0.0,3.0,1.0,0.0
12305940,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8508634567260742,0.3858051300048828,0.3490806818008423,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8310642242431641,0.358024537563324,0.3412025272846222,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8402493000030518,0.3707923591136932,0.2610253989696502,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7774707674980164,0.2917551100254059,0.278943806886673,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.706642746925354,0.2157813459634781,0.9843308329582214,284.85302734375,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1859741210937,284.85565185546875,1.0,0.5201073884963989,1.0,1.0,0.0,1.0,-2.6587069034576416,2.658701181411743,5.67671804674319e-06,2.050366878509521,0.8292242884635925,0.8292242884635925,0.0,140.9232940673828,148.0,33010.17578125,0.0,1712.039794921875,1.0,281.2384948730469,283.6095886230469,291.65203857421875,293.7593078613281,293.1499938964844,293.1499938964844,281.54998779296875,36445.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363023400306702,1.0,0.0,0.0,3.3197739124298096,3.3197951316833496,7.353775117735495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.939453125,0.0,1198.9051513671875,1895.4371337890625,0.0,2807.188232421875,0.8323107957839966,1.0,0.0,3.0,1.0,0.0
12306000,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8508634567260742,0.3858051300048828,0.3490806818008423,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8310642242431641,0.358024537563324,0.3412025272846222,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8402493000030518,0.3707923591136932,0.2610253989696502,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7774707674980164,0.2917551100254059,0.278943806886673,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.706642746925354,0.2157813459634781,0.9843308329582214,284.85302734375,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1859741210937,284.85565185546875,1.0,0.5201073884963989,1.0,1.0,0.0,1.0,-2.6587069034576416,2.658701181411743,5.67671804674319e-06,2.050366878509521,0.8292242884635925,0.8292242884635925,0.0,140.9232940673828,148.0,33010.17578125,0.0,1712.039794921875,1.0,281.2384948730469,283.6095886230469,291.65203857421875,293.7593078613281,293.1499938964844,293.1499938964844,281.54998779296875,36445.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363023400306702,1.0,0.0,0.0,3.3197739124298096,3.3197951316833496,7.353775117735495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.939453125,0.0,1198.9051513671875,1895.4371337890625,0.0,2807.188232421875,0.8323107957839966,1.0,0.0,3.0,1.0,0.0
12306060,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8506672978401184,0.387351393699646,0.3504368662834167,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8317270278930664,0.3606425523757934,0.3436527252197265,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8403144478797913,0.3726428151130676,0.2622913718223572,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7781288623809814,0.2938699722290039,0.2809259593486786,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7070035934448242,0.217124804854393,0.9902993440628052,285.05487060546875,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.1990966796875,285.05694580078125,1.0,0.5225249528884888,1.0,1.0,0.0,1.0,-2.674358367919922,2.6743526458740234,5.7437196119281e-06,2.062422037124634,0.8322396278381348,0.8322396278381348,0.0,142.34432983398438,136.0,32206.6015625,0.0,1741.392578125,1.0,281.5383605957031,283.8545837402344,291.63104248046875,293.6884155273437,293.1499938964844,293.1499938964844,281.8500061035156,36055.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253416419029236,1.0,0.0,0.0,3.3168764114379883,3.316897392272949,7.340943852796045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.54296875,0.0,1193.55029296875,1895.4371337890625,0.0,2705.125,0.8313402533531189,1.0,0.0,3.0,1.0,0.0
12306120,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8506672978401184,0.387351393699646,0.3504368662834167,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8317270278930664,0.3606425523757934,0.3436527252197265,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8403144478797913,0.3726428151130676,0.2622913718223572,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7781288623809814,0.2938699722290039,0.2809259593486786,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7070035934448242,0.217124804854393,0.9902993440628052,285.05487060546875,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.1990966796875,285.05694580078125,1.0,0.5225249528884888,1.0,1.0,0.0,1.0,-2.674358367919922,2.6743526458740234,5.7437196119281e-06,2.062422037124634,0.8322396278381348,0.8322396278381348,0.0,142.34432983398438,136.0,32206.6015625,0.0,1741.392578125,1.0,281.5383605957031,283.8545837402344,291.63104248046875,293.6884155273437,293.1499938964844,293.1499938964844,281.8500061035156,36055.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253416419029236,1.0,0.0,0.0,3.3168764114379883,3.316897392272949,7.340943852796045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.54296875,0.0,1193.55029296875,1895.4371337890625,0.0,2705.125,0.8313402533531189,1.0,0.0,3.0,1.0,0.0
12306180,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.8591066598892212,0.3891185522079468,0.3517814874649048,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.8404740691184998,0.3634453117847442,0.346050500869751,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.8487151861190796,0.3747217357158661,0.2635522484779358,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.7870301008224487,0.2961640655994415,0.2828495502471924,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.7147912383079529,0.2186531722545623,0.9960076808929444,285.2479553222656,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2124938964844,285.2496643066406,1.0,0.5213807225227356,1.0,1.0,0.0,1.0,-2.689541816711426,2.689536094665528,5.809017693536589e-06,2.0740807056427,0.8377677202224731,0.8377677202224731,0.0,137.97357177734375,124.0,31405.216796875,0.0,1743.7969970703125,1.0,281.8384094238281,284.0898132324219,291.6089782714844,293.61822509765625,293.1499938964844,293.1499938964844,282.1499938964844,35682.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149285316467285,1.0,0.0,0.0,3.32814884185791,3.328169822692871,7.390925134131976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4953.7080078125,0.0,1201.5382080078125,1895.4371337890625,0.0,2608.65185546875,0.8335092067718506,1.0,0.0,3.0,1.0,0.0
12306240,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.8591066598892212,0.3891185522079468,0.3517814874649048,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.8404740691184998,0.3634453117847442,0.346050500869751,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.8487151861190796,0.3747217357158661,0.2635522484779358,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.7870301008224487,0.2961640655994415,0.2828495502471924,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.7147912383079529,0.2186531722545623,0.9960076808929444,285.2479553222656,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2124938964844,285.2496643066406,1.0,0.5213807225227356,1.0,1.0,0.0,1.0,-2.689541816711426,2.689536094665528,5.809017693536589e-06,2.0740807056427,0.8377677202224731,0.8377677202224731,0.0,137.97357177734375,124.0,31405.216796875,0.0,1743.7969970703125,1.0,281.8384094238281,284.0898132324219,291.6089782714844,293.61822509765625,293.1499938964844,293.1499938964844,282.1499938964844,35682.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149285316467285,1.0,0.0,0.0,3.32814884185791,3.328169822692871,7.390925134131976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4953.7080078125,0.0,1201.5382080078125,1895.4371337890625,0.0,2608.65185546875,0.8335092067718506,1.0,0.0,3.0,1.0,0.0
12306300,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822937011719,0.8656901717185974,0.3900434076786041,0.3524221777915954,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819274902344,0.8470750451087952,0.3648901283740997,0.3472272455692291,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.382080078125,0.8552168011665344,0.3758129179477691,0.2641706764698028,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.38067626953125,0.7936927676200867,0.2973556816577911,0.2837934792041778,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.378173828125,0.7203249335289001,0.2194681912660598,0.9988229274749756,285.3824157714844,284.95001220703125,296.654052734375,288.6344909667969,296.65533447265625,297.2190246582031,285.3923034667969,1.0,0.5199662446975708,1.0,1.0,0.0,1.0,-2.696986198425293,2.6969804763793945,5.841168785991613e-06,2.07979702949524,0.8419370055198669,0.8419370055198669,0.0,134.484619140625,124.0,30681.900390625,0.0,1738.782470703125,1.0,282.0892639160156,284.26385498046875,291.5710754394531,293.4906005859375,293.1499938964844,293.1499938964844,282.1499938964844,35491.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074119091033936,1.0,0.0,0.0,3.338548183441162,3.338569402694702,7.437186013703467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.19921875,0.0,1210.00244140625,1895.4371337890625,0.0,2539.380126953125,0.8356876373291016,1.0,0.0,3.0,1.0,0.0
12306360,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4363708496094,0.8740558624267578,0.3910702764987945,0.3531712591648102,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4363098144531,0.8553575873374939,0.3664128482341766,0.3484753668308258,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.8634504079818726,0.3769966065883636,0.2648563683032989,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43609619140625,0.8019208312034607,0.2986182570457458,0.2847964763641357,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4356384277344,0.7269879579544067,0.2203496694564819,1.001865267753601,285.4364013671875,284.95001220703125,296.6224060058594,288.6215209960937,296.62371826171875,297.2259826660156,285.4380798339844,1.0,0.5181966423988342,1.0,1.0,0.0,1.0,-2.705070972442627,2.7050652503967285,5.876172963326098e-06,2.085999250411988,0.8457669615745544,0.8457669615745544,0.0,130.30178833007812,112.0,30622.8828125,0.0,1731.4786376953125,1.0,282.13873291015625,284.3181457519531,291.5841064453125,293.5458984375,293.1499938964844,293.1499938964844,282.45001220703125,35330.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046563863754272,1.0,0.0,0.0,3.352689266204834,3.352710485458374,7.500321999032167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.21728515625,0.0,1222.266357421875,1895.4371337890625,0.0,2514.073486328125,0.8386379480361938,1.0,0.0,3.0,1.0,0.0
12306420,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.8956589698791504,0.3933808207511902,0.3547544777393341,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8768155574798584,0.3696591258049011,0.3510452508926391,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8848241567611694,0.3795992136001587,0.2662975788116455,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.8216215372085571,0.3013242483139038,0.2868695855140686,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497802734375,0.7437295913696289,0.2222807556390762,1.0082796812057495,285.65045166015625,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.240478515625,285.65191650390625,1.0,0.5139187574386597,1.0,1.0,0.0,1.0,-2.7219913005828857,2.721985340118408,5.949767910351511e-06,2.098978042602539,0.8568522930145264,0.8568522930145264,0.0,120.61439514160156,100.0,30048.513671875,0.0,1711.6846923828125,1.0,282.43896484375,284.5538330078125,291.5621337890625,293.4860534667969,293.1499938964844,293.1499938964844,282.75,34967.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951011061668396,1.0,0.0,0.0,3.3907930850982666,3.390814304351806,7.671774824302702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.85205078125,0.0,1256.2816162109375,1895.4371337890625,0.0,2426.72314453125,0.8467824459075928,1.0,0.0,3.0,1.0,0.0
12306480,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.8956589698791504,0.3933808207511902,0.3547544777393341,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8768155574798584,0.3696591258049011,0.3510452508926391,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8848241567611694,0.3795992136001587,0.2662975788116455,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.8216215372085571,0.3013242483139038,0.2868695855140686,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497802734375,0.7437295913696289,0.2222807556390762,1.0082796812057495,285.65045166015625,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.240478515625,285.65191650390625,1.0,0.5139187574386597,1.0,1.0,0.0,1.0,-2.7219913005828857,2.721985340118408,5.949767910351511e-06,2.098978042602539,0.8568522930145264,0.8568522930145264,0.0,120.61439514160156,100.0,30048.513671875,0.0,1711.6846923828125,1.0,282.43896484375,284.5538330078125,291.5621337890625,293.4860534667969,293.1499938964844,293.1499938964844,282.75,34967.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951011061668396,1.0,0.0,0.0,3.3907930850982666,3.390814304351806,7.671774824302702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.85205078125,0.0,1256.2816162109375,1895.4371337890625,0.0,2426.72314453125,0.8467824459075928,1.0,0.0,3.0,1.0,0.0
12306540,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.9268603920936584,0.3959963917732239,0.3565914630889892,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9061774611473083,0.3731638193130493,0.3538247346878052,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9145617485046388,0.3824976682662964,0.2679233849048614,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.8466777801513672,0.3042657077312469,0.2891283631324768,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.860107421875,0.767082691192627,0.2244357764720916,1.0155093669891355,285.86065673828125,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.25567626953125,285.8619079589844,1.0,0.50913405418396,1.0,1.0,0.0,1.0,-2.740893840789795,2.7408878803253174,6.032571036485024e-06,2.113498449325561,0.8707222938537598,0.8707222938537598,0.0,109.71194458007812,88.0,29487.744140625,0.0,1688.850830078125,1.0,282.7394714355469,284.78472900390625,291.5406188964844,293.4306640625,293.1499938964844,293.1499938964844,283.04998779296875,34635.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868062853813171,1.0,0.0,0.0,3.4413483142852783,3.441370248794556,7.902247034508036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4788.0400390625,0.0,1303.563720703125,1895.4371337890625,0.0,2351.4599609375,0.8577461838722229,1.0,0.0,3.0,1.0,0.0
